time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7399097084999084,0.3668814897537231,0.3367540240287781,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8568992018699646,0.5811317563056946,0.5557408928871155,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9154803156852722,0.7081131935119629,0.4975364804267883,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8000096082687378,0.4669524729251861,0.4485566616058349,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6502330303192139,0.24740931391716,1.1480447053909302,284.9892272949219,284.95001220703125,299.8191223144531,295.93084716796875,297.857177734375,297.1850280761719,284.9884033203125,1.0,0.716925859451294,0.3432253003120422,0.3432253003120422,1.0,1.0,-3.5869290828704834,0.9111723899841307,2.675756454467773,0.1027081832289695,0.9203034043312072,0.9203034043312072,0.0,290.3701171875,296.0,69342.28125,0.0,4411.51171875,1.0,278.4413452148437,283.0244140625,298.9181823730469,303.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,33845.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696712255477905,1.0,0.0,0.0,3.616867065429688,3.61689043045044,8.728877105568245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.380859375,0.0,1480.645263671875,1895.4371337890625,0.0,3119.7265625,0.8963168859481812,1.0,0.0,3.0,1.0,0.0
18032580,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7369068264961243,0.3651410341262817,0.3355654180049896,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.853330135345459,0.578768253326416,0.5539305210113525,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.912783145904541,0.7088862061500549,0.4984093606472015,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7967840433120728,0.4654839634895324,0.447555661201477,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6478084325790405,0.2466144412755966,1.1460239887237549,284.90899658203125,284.95001220703125,299.7869873046875,295.90594482421875,297.8410339355469,297.1753845214844,284.908935546875,1.0,0.7179171442985535,0.3430095911026001,0.3430095911026001,1.0,1.0,-3.580746650695801,0.9085924625396729,2.672154188156128,0.1016854643821716,0.8416393995285034,0.8416393995285034,0.0,294.0674743652344,299.0,69661.9140625,0.0,4417.39990234375,1.0,278.1586303710937,282.9251403808594,298.9217834472656,303.49676513671875,293.1499938964844,293.1499938964844,278.45001220703125,38517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761916756629944,1.0,0.0,0.0,3.493272304534912,3.493295431137085,8.142508249875391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.140625,0.0,1383.7161865234375,1895.4371337890625,0.0,3180.880859375,0.8725563287734985,1.0,0.0,3.0,1.0,0.0
18032640,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7369068264961243,0.3651410341262817,0.3355654180049896,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.853330135345459,0.578768253326416,0.5539305210113525,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.912783145904541,0.7088862061500549,0.4984093606472015,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7967840433120728,0.4654839634895324,0.447555661201477,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6478084325790405,0.2466144412755966,1.1460239887237549,284.90899658203125,284.95001220703125,299.7869873046875,295.90594482421875,297.8410339355469,297.1753845214844,284.908935546875,1.0,0.7179171442985535,0.3430095911026001,0.3430095911026001,1.0,1.0,-3.580746650695801,0.9085924625396729,2.672154188156128,0.1016854643821716,0.8416393995285034,0.8416393995285034,0.0,294.0674743652344,299.0,69661.9140625,0.0,4417.39990234375,1.0,278.1586303710937,282.9251403808594,298.9217834472656,303.49676513671875,293.1499938964844,293.1499938964844,278.45001220703125,38517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761916756629944,1.0,0.0,0.0,3.493272304534912,3.493295431137085,8.142508249875391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.140625,0.0,1383.7161865234375,1895.4371337890625,0.0,3180.880859375,0.8725563287734985,1.0,0.0,3.0,1.0,0.0
18032700,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7354952096939087,0.3646080493927002,0.3349775671958923,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8516472578048706,0.5779207348823547,0.5530145764350891,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9115808606147766,0.7097539305686951,0.4988694489002228,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7952424883842468,0.4649997353553772,0.4470172226428985,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6466030478477478,0.2463032603263855,1.1446099281311035,285.0078125,284.95001220703125,299.7704772949219,295.8935241699219,297.8354797363281,297.1740417480469,285.00714111328125,1.0,0.7183043360710144,0.342901736497879,0.342901736497879,1.0,1.0,-3.577136993408203,0.9071505069732666,2.6699864864349365,0.1010100841522216,0.9111839532852172,0.9111839532852172,0.0,295.7713928222656,299.0,68838.1171875,0.0,4418.05712890625,1.0,278.3978881835937,283.04119873046875,298.8665771484375,303.26776123046875,293.1499938964844,293.1499938964844,278.45001220703125,34113.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711161017417908,1.0,0.0,0.0,3.5410170555114746,3.5410397052764893,8.366606039089675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.974609375,0.0,1401.5751953125,1895.4371337890625,0.0,3133.27978515625,0.8811008334159851,1.0,0.0,3.0,1.0,0.0
18032760,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7344464063644409,0.3641025424003601,0.3346169888973236,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.850344717502594,0.5771141052246094,0.5523505806922913,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9108464121818542,0.7106022238731384,0.4995566606521606,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.794073760509491,0.4645583629608154,0.4466842412948608,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6456839442253113,0.2460236847400665,1.1436827182769775,284.9843444824219,284.95001220703125,299.7536926269531,295.88116455078125,297.830322265625,297.1732177734375,284.983154296875,1.0,0.7187570333480835,0.3428228497505188,0.3428228497505188,1.0,1.0,-3.5752148628234863,0.9063068628311156,2.668907880783081,0.1006078571081161,0.91072016954422,0.91072016954422,0.0,297.1897888183594,302.0,68893.5625,0.0,4421.5234375,1.0,278.44195556640625,283.025390625,298.8653869628906,303.31201171875,293.1499938964844,293.1499938964844,278.1499938964844,33941.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699269890785217,1.0,0.0,0.0,3.59338927268982,3.593412399291992,8.615923547949933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.63671875,0.0,1455.93408203125,1895.4371337890625,0.0,3122.1259765625,0.8908406496047974,1.0,0.0,3.0,1.0,0.0
18032820,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7313799262046814,0.3621619343757629,0.3332251906394958,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8467716574668884,0.5745223760604858,0.5502996444702148,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9080768823623656,0.7109454870223999,0.5001182556152344,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7907512187957764,0.462845116853714,0.4454265534877777,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6430830955505371,0.2449411302804947,1.1402276754379272,284.9089660644531,284.95001220703125,299.7193298339844,295.85650634765625,297.8123779296875,297.1618347167969,284.90899658203125,1.0,0.7193695902824402,0.3426650464534759,0.3426650464534759,1.0,1.0,-3.5660884380340576,0.9030190110206604,2.663069486618042,0.0995082184672355,0.8344342708587646,0.8344342708587646,0.0,300.82647705078125,290.0,69100.5703125,0.0,4419.02978515625,1.0,278.15887451171875,282.9324645996094,298.8702697753906,303.40887451171875,293.1499938964844,293.1499938964844,278.45001220703125,38659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760570883750916,1.0,0.0,0.0,3.459747076034546,3.4597697257995605,7.986968739714939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.990234375,0.0,1350.48828125,1895.4371337890625,0.0,3179.619140625,0.8652649521827698,1.0,0.0,3.0,1.0,0.0
18032880,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7313799262046814,0.3621619343757629,0.3332251906394958,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8467716574668884,0.5745223760604858,0.5502996444702148,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9080768823623656,0.7109454870223999,0.5001182556152344,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7907512187957764,0.462845116853714,0.4454265534877777,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6430830955505371,0.2449411302804947,1.1402276754379272,284.9089660644531,284.95001220703125,299.7193298339844,295.85650634765625,297.8123779296875,297.1618347167969,284.90899658203125,1.0,0.7193695902824402,0.3426650464534759,0.3426650464534759,1.0,1.0,-3.5660884380340576,0.9030190110206604,2.663069486618042,0.0995082184672355,0.8344342708587646,0.8344342708587646,0.0,300.82647705078125,290.0,69100.5703125,0.0,4419.02978515625,1.0,278.15887451171875,282.9324645996094,298.8702697753906,303.40887451171875,293.1499938964844,293.1499938964844,278.45001220703125,38659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760570883750916,1.0,0.0,0.0,3.459747076034546,3.4597697257995605,7.986968739714939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.990234375,0.0,1350.48828125,1895.4371337890625,0.0,3179.619140625,0.8652649521827698,1.0,0.0,3.0,1.0,0.0
18032940,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7323746681213379,0.3609784245491028,0.331879049539566,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8480652570724487,0.5726873874664307,0.5482727885246277,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9113880395889282,0.7123346328735352,0.5008245706558228,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7922393679618835,0.4617381691932678,0.444101482629776,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6440004706382751,0.2441528737545013,1.135611057281494,284.9811706542969,284.95001220703125,299.6839904785156,295.8319702148437,297.800537109375,297.15899658203125,284.9804077148437,1.0,0.7158141136169434,0.3425072729587555,0.3425072729587555,1.0,1.0,-3.5557315349578857,0.8993629217147827,2.6563687324523926,0.0981820821762085,0.8998444676399231,0.8998444676399231,0.0,296.68878173828125,278.0,68255.65625,0.0,4366.01220703125,1.0,278.4408569335937,283.03131103515625,298.81500244140625,303.2210693359375,293.1499938964844,293.1499938964844,278.75,34191.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694717884063721,1.0,0.0,0.0,3.554154872894287,3.554177761077881,8.428805244875548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.97265625,0.0,1415.95458984375,1895.4371337890625,0.0,3117.85546875,0.8824459910392761,1.0,0.0,3.0,1.0,0.0
18033000,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7323746681213379,0.3609784245491028,0.331879049539566,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8480652570724487,0.5726873874664307,0.5482727885246277,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9113880395889282,0.7123346328735352,0.5008245706558228,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7922393679618835,0.4617381691932678,0.444101482629776,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6440004706382751,0.2441528737545013,1.135611057281494,284.9811706542969,284.95001220703125,299.6839904785156,295.8319702148437,297.800537109375,297.15899658203125,284.9804077148437,1.0,0.7158141136169434,0.3425072729587555,0.3425072729587555,1.0,1.0,-3.5557315349578857,0.8993629217147827,2.6563687324523926,0.0981820821762085,0.8998444676399231,0.8998444676399231,0.0,296.68878173828125,278.0,68255.65625,0.0,4366.01220703125,1.0,278.4408569335937,283.03131103515625,298.81500244140625,303.2210693359375,293.1499938964844,293.1499938964844,278.75,34191.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694717884063721,1.0,0.0,0.0,3.554154872894287,3.554177761077881,8.428805244875548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.97265625,0.0,1415.95458984375,1895.4371337890625,0.0,3117.85546875,0.8824459910392761,1.0,0.0,3.0,1.0,0.0
18033060,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7357379794120789,0.3599520623683929,0.3306563794612884,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8522011637687683,0.5710289478302002,0.5463956594467163,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9183849692344666,0.7138326168060303,0.5016320943832397,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7965565919876099,0.4608149230480194,0.4429056942462921,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6470866203308105,0.2435222715139389,1.1312164068222046,285.02117919921875,284.95001220703125,299.64776611328125,295.8075561523437,297.7901611328125,297.1580810546875,285.0180053710937,1.0,0.7106002569198608,0.3424485921859741,0.3424485921859741,1.0,1.0,-3.5462491512298584,0.8962776064872742,2.6499714851379395,0.0972501039505004,0.9811791181564332,0.9811791181564332,0.0,288.4563293457031,266.0,67740.015625,0.0,4290.79833984375,1.0,278.742431640625,283.0986022949219,298.7976379394531,303.1542663574219,293.1499938964844,293.1499938964844,278.45001220703125,31964.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653426170349121,1.0,0.0,0.0,3.720823287963867,3.720847368240357,9.237859899258184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.5517578125,0.0,1582.6173095703125,1895.4371337890625,0.0,3079.119384765625,0.9180189967155457,1.0,0.0,3.0,1.0,0.0
18033120,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7357379794120789,0.3599520623683929,0.3306563794612884,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8522011637687683,0.5710289478302002,0.5463956594467163,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9183849692344666,0.7138326168060303,0.5016320943832397,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7965565919876099,0.4608149230480194,0.4429056942462921,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6470866203308105,0.2435222715139389,1.1312164068222046,285.02117919921875,284.95001220703125,299.64776611328125,295.8075561523437,297.7901611328125,297.1580810546875,285.0180053710937,1.0,0.7106002569198608,0.3424485921859741,0.3424485921859741,1.0,1.0,-3.5462491512298584,0.8962776064872742,2.6499714851379395,0.0972501039505004,0.9811791181564332,0.9811791181564332,0.0,288.4563293457031,266.0,67740.015625,0.0,4290.79833984375,1.0,278.742431640625,283.0986022949219,298.7976379394531,303.1542663574219,293.1499938964844,293.1499938964844,278.45001220703125,31964.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653426170349121,1.0,0.0,0.0,3.720823287963867,3.720847368240357,9.237859899258184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.5517578125,0.0,1582.6173095703125,1895.4371337890625,0.0,3079.119384765625,0.9180189967155457,1.0,0.0,3.0,1.0,0.0
18033180,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7388756275177002,0.3577435612678528,0.3286677002906799,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8563072681427002,0.5681187510490417,0.5436862111091614,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9253256916999816,0.7134894132614136,0.5014657974243164,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8007917404174805,0.4588245153427124,0.4410104751586914,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6501325964927673,0.2422674298286438,1.1249940395355225,284.8860168457031,284.95001220703125,299.6122131347656,295.7842102050781,297.77032470703125,297.1445617675781,284.8873291015625,1.0,0.7043673992156982,0.3423922657966614,0.3423922657966614,1.0,1.0,-3.530646085739136,0.8913377523422241,2.639308452606201,0.0959888398647308,0.8664519190788269,0.8664519190788269,0.0,279.749755859375,266.0,68180.7109375,0.0,4197.02490234375,1.0,278.458251953125,282.95318603515625,298.8105773925781,303.29022216796875,293.1499938964844,293.1499938964844,278.45001220703125,38586.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739997148513794,1.0,0.0,0.0,3.6237266063690186,3.623750686645508,8.762017387198284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1240234375,0.0,1523.34765625,1895.4371337890625,0.0,3160.326171875,0.9013521075248718,1.0,0.0,3.0,1.0,0.0
18033240,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7390033006668091,0.3576585054397583,0.3285687267780304,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.856478750705719,0.5680022239685059,0.5435537695884705,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.925617814064026,0.7134879231452942,0.5014426708221436,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8009665608406067,0.4587436616420746,0.4409137070178985,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6502560377120972,0.2422132045030594,1.1246744394302368,284.8876342773437,284.95001220703125,299.6107177734375,295.78326416015625,297.7695617675781,297.1440734863281,284.88873291015625,1.0,0.7040824294090271,0.3423899412155151,0.3423899412155151,1.0,1.0,-3.529839038848877,0.8910843729972839,2.638754606246948,0.0959146544337272,0.8658496737480164,0.8658496737480164,0.0,279.3727722167969,254.0,68153.2890625,0.0,4192.63818359375,1.0,278.4571228027344,282.95465087890625,298.8076477050781,303.28302001953125,293.1499938964844,293.1499938964844,278.75,38548.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740065097808838,1.0,0.0,0.0,3.620359420776367,3.620383739471436,8.745742547944246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.6689453125,0.0,1519.355712890625,1895.4371337890625,0.0,3160.39013671875,0.9006012082099915,1.0,0.0,3.0,1.0,0.0
18033300,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7410305142402649,0.3569453358650207,0.3275121450424194,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.859092116355896,0.5669059753417969,0.5420833230018616,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.929902970790863,0.7139735221862793,0.5013684630393982,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8035983443260193,0.4580291211605072,0.439846783876419,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6521409153938293,0.2416982650756836,1.120957374572754,284.995849609375,284.95001220703125,299.5919494628906,295.7711181640625,297.76275634765625,297.141845703125,284.9962158203125,1.0,0.7004796862602234,0.3423605859279632,0.3423605859279632,1.0,1.0,-3.520947933197021,0.8882848024368286,2.6326632499694824,0.095032162964344,0.936058521270752,0.936058521270752,0.0,274.25958251953125,254.0,67149.8984375,0.0,4138.6708984375,1.0,278.7008361816406,283.0818176269531,298.7461853027344,303.0399169921875,293.1499938964844,293.1499938964844,278.75,34489.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687816858291626,1.0,0.0,0.0,3.659146547317505,3.659170389175415,8.934143238548131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.1796875,0.0,1532.0372314453125,1895.4371337890625,0.0,3111.3818359375,0.9076935052871704,1.0,0.0,3.0,1.0,0.0
18033360,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7438058257102966,0.3563649952411651,0.3267805874347687,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8625250458717346,0.5659570693969727,0.5409656167030334,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9352296590805054,0.7145969867706299,0.5016488432884216,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8069984316825867,0.4574528634548187,0.4390715062618255,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6546606421470642,0.2412834167480468,1.117982029914856,284.978271484375,284.95001220703125,299.572998046875,295.759033203125,297.7574462890625,297.141357421875,284.97686767578125,1.0,0.6968855857849121,0.3423961699008941,0.3423961699008941,1.0,1.0,-3.5145468711853027,0.886432945728302,2.628113985061645,0.0945938751101493,0.936975359916687,0.936975359916687,0.0,268.5676574707031,242.0,67111.65625,0.0,4087.901611328125,1.0,278.74298095703125,283.0712280273437,298.7418518066406,303.0727844238281,293.1499938964844,293.1499938964844,278.45001220703125,34174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672633171081543,1.0,0.0,0.0,3.707045555114746,3.7070698738098153,9.169573331746506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.75390625,0.0,1583.6912841796875,1895.4371337890625,0.0,3097.13818359375,0.9165366291999816,1.0,0.0,3.0,1.0,0.0
18033420,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7489275932312012,0.3543104827404022,0.3247518837451935,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.86904376745224,0.5631190538406372,0.5381201505661011,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9451343417167664,0.7145064473152161,0.5015007853507996,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8131943941116333,0.4555235803127289,0.4370409548282623,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6594633460044861,0.2400086671113968,1.1109108924865725,284.89581298828125,284.95001220703125,299.53466796875,295.7348937988281,297.7396240234375,297.13116455078125,284.8970031738281,1.0,0.6893040537834167,0.3424673080444336,0.3424673080444336,1.0,1.0,-3.4975662231445312,0.8814703822135925,2.616095781326294,0.0935569033026695,0.8467434644699097,0.8467434644699097,0.0,257.6031188964844,230.0,67170.1484375,0.0,3978.75048828125,1.0,278.45770263671875,282.9759216308594,298.7471618652344,303.1582946777344,293.1499938964844,293.1499938964844,278.75,39496.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731275200843811,1.0,0.0,0.0,3.551841735839844,3.551865339279175,8.417836738772166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.802734375,0.0,1452.1402587890625,1895.4371337890625,0.0,3152.146240234375,0.8863879442214966,1.0,0.0,3.0,1.0,0.0
18033480,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7489275932312012,0.3543104827404022,0.3247518837451935,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.86904376745224,0.5631190538406372,0.5381201505661011,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9451343417167664,0.7145064473152161,0.5015007853507996,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8131943941116333,0.4555235803127289,0.4370409548282623,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6594633460044861,0.2400086671113968,1.1109108924865725,284.89581298828125,284.95001220703125,299.53466796875,295.7348937988281,297.7396240234375,297.13116455078125,284.8970031738281,1.0,0.6893040537834167,0.3424673080444336,0.3424673080444336,1.0,1.0,-3.4975662231445312,0.8814703822135925,2.616095781326294,0.0935569033026695,0.8467434644699097,0.8467434644699097,0.0,257.6031188964844,230.0,67170.1484375,0.0,3978.75048828125,1.0,278.45770263671875,282.9759216308594,298.7471618652344,303.1582946777344,293.1499938964844,293.1499938964844,278.75,39496.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731275200843811,1.0,0.0,0.0,3.551841735839844,3.551865339279175,8.417836738772166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.802734375,0.0,1452.1402587890625,1895.4371337890625,0.0,3152.146240234375,0.8863879442214966,1.0,0.0,3.0,1.0,0.0
18033540,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7555623650550842,0.353140264749527,0.3230989277362823,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8772556781768799,0.5611847043037415,0.535658061504364,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.956659734249115,0.7156814336776733,0.5017940998077393,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8205745220184326,0.4543403089046478,0.4353067278861999,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6655359864234924,0.2391392141580581,1.1043875217437744,284.9823303222656,284.95001220703125,299.4958190917969,295.7108459472656,297.72918701171875,297.130859375,284.98150634765625,1.0,0.6815651059150696,0.342538446187973,0.342538446187973,1.0,1.0,-3.483028650283813,0.8772569894790649,2.605771780014038,0.0925256833434104,0.9188599586486816,0.9188599586486816,0.0,245.7549591064453,218.0,66189.203125,0.0,3871.469482421875,1.0,278.7415771484375,283.0881652832031,298.6890563964844,302.9576416015625,293.1499938964844,293.1499938964844,278.45001220703125,34346.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653730750083923,1.0,0.0,0.0,3.6399312019348153,3.6399548053741455,8.840557370604074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.939453125,0.0,1509.658447265625,1895.4371337890625,0.0,3079.4052734375,0.9018476605415344,1.0,0.0,3.0,1.0,0.0
18033600,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7555623650550842,0.353140264749527,0.3230989277362823,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8772556781768799,0.5611847043037415,0.535658061504364,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.956659734249115,0.7156814336776733,0.5017940998077393,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8205745220184326,0.4543403089046478,0.4353067278861999,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6655359864234924,0.2391392141580581,1.1043875217437744,284.9823303222656,284.95001220703125,299.4958190917969,295.7108459472656,297.72918701171875,297.130859375,284.98150634765625,1.0,0.6815651059150696,0.342538446187973,0.342538446187973,1.0,1.0,-3.483028650283813,0.8772569894790649,2.605771780014038,0.0925256833434104,0.9188599586486816,0.9188599586486816,0.0,245.7549591064453,218.0,66189.203125,0.0,3871.469482421875,1.0,278.7415771484375,283.0881652832031,298.6890563964844,302.9576416015625,293.1499938964844,293.1499938964844,278.45001220703125,34346.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653730750083923,1.0,0.0,0.0,3.6399312019348153,3.6399548053741455,8.840557370604074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.939453125,0.0,1509.658447265625,1895.4371337890625,0.0,3079.4052734375,0.9018476605415344,1.0,0.0,3.0,1.0,0.0
18033660,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7609885334968567,0.3514756560325622,0.3215081691741943,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8840200304985046,0.558874785900116,0.5334005355834961,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9655038714408876,0.7155185341835022,0.501679539680481,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8265056610107422,0.4527839720249176,0.4337130188941955,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6706001162528992,0.2381171435117721,1.098787546157837,284.8973388671875,284.95001220703125,299.4638977050781,295.6913452148437,297.7152099609375,297.1233215332031,284.8995666503906,1.0,0.6751518249511719,0.3426516056060791,0.3426516056060791,1.0,1.0,-3.469618320465088,0.8734992146492004,2.596118927001953,0.0918993279337883,0.8383795619010925,0.8383795619010925,0.0,236.4613037109375,218.0,66353.84375,0.0,3782.9306640625,1.0,278.46630859375,282.9909362792969,298.70928955078125,303.0789794921875,293.1499938964844,293.1499938964844,278.45001220703125,39821.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871164858341217,1.0,0.0,0.0,3.503692865371704,3.503716230392456,8.191159395209979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.349609375,0.0,1403.851806640625,1895.4371337890625,0.0,3133.7373046875,0.8761794567108154,1.0,0.0,3.0,1.0,0.0
18033720,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7622121572494507,0.351126104593277,0.3210853934288025,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8855567574501038,0.558371365070343,0.5328144431114197,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9674440026283264,0.7155407071113586,0.5015929937362671,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8278417587280273,0.4524440467357635,0.4332878887653351,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6717416048049927,0.2378827184438705,1.097315549850464,284.90362548828125,284.95001220703125,299.4565124511719,295.6868591308594,297.7122802734375,297.1220092773437,284.9041442871094,1.0,0.6736272573471069,0.3426776826381683,0.3426776826381683,1.0,1.0,-3.466017961502075,0.8724798560142517,2.5935380458831787,0.0916785970330238,0.8365041017532349,0.8365041017532349,0.0,234.35704040527344,206.0,66254.421875,0.0,3761.5869140625,1.0,278.4587097167969,282.9955139160156,298.69732666015625,303.046875,293.1499938964844,293.1499938964844,278.75,39228.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709226846694946,1.0,0.0,0.0,3.4898338317871094,3.4898569583892822,8.126486363835284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.1083984375,0.0,1385.2645263671875,1895.4371337890625,0.0,3131.4658203125,0.8724613189697266,1.0,0.0,3.0,1.0,0.0
18033780,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704930901527405,0.3498894572257995,0.3193972110748291,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8956115245819092,0.5563473105430603,0.5302960872650146,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9791451096534728,0.716530442237854,0.5017839074134827,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8365398049354553,0.4511953294277191,0.4315159916877746,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6792799830436707,0.2369668036699295,1.090652585029602,284.98199462890625,284.95001220703125,299.4169006347656,295.6629638671875,297.70184326171875,297.12176513671875,284.9811706542969,1.0,0.6656044721603394,0.3428168892860412,0.3428168892860412,1.0,1.0,-3.451035737991333,0.8683309555053711,2.582704782485962,0.0908288732171058,0.9050916433334352,0.9050916433334352,0.0,222.3587341308593,194.0,65315.9609375,0.0,3654.1162109375,1.0,278.7411193847656,283.1003112792969,298.6409912109375,302.85235595703125,293.1499938964844,293.1499938964844,278.45001220703125,34283.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631882071495056,1.0,0.0,0.0,3.58154559135437,3.581568717956543,8.559221669202088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.0361328125,0.0,1445.7333984375,1895.4371337890625,0.0,3058.9091796875,0.8886409997940063,1.0,0.0,3.0,1.0,0.0
18033840,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704930901527405,0.3498894572257995,0.3193972110748291,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8956115245819092,0.5563473105430603,0.5302960872650146,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9791451096534728,0.716530442237854,0.5017839074134827,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8365398049354553,0.4511953294277191,0.4315159916877746,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6792799830436707,0.2369668036699295,1.090652585029602,284.98199462890625,284.95001220703125,299.4169006347656,295.6629638671875,297.70184326171875,297.12176513671875,284.9811706542969,1.0,0.6656044721603394,0.3428168892860412,0.3428168892860412,1.0,1.0,-3.451035737991333,0.8683309555053711,2.582704782485962,0.0908288732171058,0.9050916433334352,0.9050916433334352,0.0,222.3587341308593,194.0,65315.9609375,0.0,3654.1162109375,1.0,278.7411193847656,283.1003112792969,298.6409912109375,302.85235595703125,293.1499938964844,293.1499938964844,278.45001220703125,34283.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631882071495056,1.0,0.0,0.0,3.58154559135437,3.581568717956543,8.559221669202088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.0361328125,0.0,1445.7333984375,1895.4371337890625,0.0,3058.9091796875,0.8886409997940063,1.0,0.0,3.0,1.0,0.0
18033900,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7748336791992188,0.3488771021366119,0.3184974789619446,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9008545875549316,0.5549300312995911,0.5289837718009949,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9847159385681152,0.7163903713226318,0.5017765760421753,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8411118984222412,0.4502472877502441,0.4306007623672485,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6832572817802429,0.236342579126358,1.0873394012451172,284.8695983886719,284.95001220703125,299.39697265625,295.6510314941406,297.693603515625,297.11767578125,284.8705749511719,1.0,0.6615757346153259,0.3428865075111389,0.3428865075111389,1.0,1.0,-3.443287372589112,0.8661701679229736,2.5771172046661377,0.0904941633343696,0.8212791681289673,0.8212791681289673,0.0,216.49139404296875,194.0,65788.9765625,0.0,3600.85888671875,1.0,278.5002136230469,282.9774780273437,298.6755065917969,303.0391845703125,293.1499938964844,293.1499938964844,278.45001220703125,39407.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868216872215271,1.0,0.0,0.0,3.5111899375915527,3.5112133026123047,8.22625111140951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.5107421875,0.0,1408.6737060546875,1895.4371337890625,0.0,3106.08349609375,0.874464213848114,1.0,0.0,3.0,1.0,0.0
18033960,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7788297533988953,0.3478331863880157,0.3173332214355469,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9058029651641846,0.5534632802009583,0.5273728370666504,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.98966246843338,0.7162342071533203,0.5014633536338806,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8454176187515259,0.4492427408695221,0.4294339120388031,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6869454383850098,0.2356588393449783,1.0833266973495483,284.9077453613281,284.95001220703125,299.37701416015625,295.6391296386719,297.68505859375,297.1131591796875,284.907958984375,1.0,0.657397985458374,0.3429884910583496,0.3429884910583496,1.0,1.0,-3.4333438873291016,0.8634315133094788,2.569912433624268,0.0900100320577621,0.827422022819519,0.827422022819519,0.0,210.9079742431641,182.0,65348.1875,0.0,3544.263427734375,1.0,278.45880126953125,283.0121459960937,298.6496887207031,302.93963623046875,293.1499938964844,293.1499938964844,278.75,39131.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687736392021179,1.0,0.0,0.0,3.430194854736328,3.430217266082764,7.851106715861533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.5166015625,0.0,1324.117431640625,1895.4371337890625,0.0,3111.306640625,0.8593338131904602,1.0,0.0,3.0,1.0,0.0
18034020,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7888225317001343,0.3465142548084259,0.3155991435050964,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9186938405036926,0.5513270497322083,0.5247793197631836,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7170610427856445,0.5002353191375732,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8559837937355042,0.4479024112224579,0.427604079246521,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6959055066108704,0.234665110707283,1.0764316320419312,284.97918701171875,284.95001220703125,299.3370056152344,295.6153259277344,297.6744689941406,297.1128234863281,284.97821044921875,1.0,0.6490381360054016,0.3431925177574157,0.3431925177574157,1.0,1.0,-3.416238784790039,0.8588098287582397,2.5574288368225098,0.0893362313508987,0.8910278677940369,0.8910278677940369,0.0,199.1623992919922,170.0,64423.5,0.0,3435.072021484375,1.0,278.7406005859375,283.110595703125,298.5930480957031,302.7472839355469,293.1499938964844,293.1499938964844,279.04998779296875,34309.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609658479690552,1.0,0.0,0.0,3.523964166641236,3.52398681640625,8.286216370834154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.9501953125,0.0,1385.2042236328125,1895.4371337890625,0.0,3038.063720703125,0.8757476806640625,1.0,0.0,3.0,1.0,0.0
18034080,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7888225317001343,0.3465142548084259,0.3155991435050964,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9186938405036926,0.5513270497322083,0.5247793197631836,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7170610427856445,0.5002353191375732,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8559837937355042,0.4479024112224579,0.427604079246521,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6959055066108704,0.234665110707283,1.0764316320419312,284.97918701171875,284.95001220703125,299.3370056152344,295.6153259277344,297.6744689941406,297.1128234863281,284.97821044921875,1.0,0.6490381360054016,0.3431925177574157,0.3431925177574157,1.0,1.0,-3.416238784790039,0.8588098287582397,2.5574288368225098,0.0893362313508987,0.8910278677940369,0.8910278677940369,0.0,199.1623992919922,170.0,64423.5,0.0,3435.072021484375,1.0,278.7406005859375,283.110595703125,298.5930480957031,302.7472839355469,293.1499938964844,293.1499938964844,279.04998779296875,34309.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609658479690552,1.0,0.0,0.0,3.523964166641236,3.52398681640625,8.286216370834154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.9501953125,0.0,1385.2042236328125,1895.4371337890625,0.0,3038.063720703125,0.8757476806640625,1.0,0.0,3.0,1.0,0.0
18034140,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7970371842384338,0.3452045917510986,0.3141479194164276,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9296386241912842,0.5492294430732727,0.5225173234939575,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7203890681266785,0.4837267100811004,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8648467659950256,0.4466118514537811,0.4260884523391723,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7032067775726318,0.2337201684713363,1.0706881284713743,285.0078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6706237792969,297.1221923828125,285.00445556640625,1.0,0.6395314335823059,0.3433965146541595,0.3433965146541595,1.0,1.0,-3.3831350803375244,0.849259078502655,2.5338759422302246,0.0873515456914901,0.9598594903945924,0.9598594903945924,0.0,189.42776489257807,158.0,63547.171875,0.0,3301.95263671875,1.0,279.0411682128906,283.1713256835937,298.5758361816406,302.66424560546875,293.1499938964844,293.1499938964844,278.75,32309.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555759191513062,1.0,0.0,0.0,3.681379795074463,3.681403398513794,9.0430421550991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.49609375,0.0,1540.513671875,1895.4371337890625,0.0,2987.52099609375,0.9094449281692504,1.0,0.0,3.0,1.0,0.0
18034200,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7970371842384338,0.3452045917510986,0.3141479194164276,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9296386241912842,0.5492294430732727,0.5225173234939575,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7203890681266785,0.4837267100811004,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8648467659950256,0.4466118514537811,0.4260884523391723,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7032067775726318,0.2337201684713363,1.0706881284713743,285.0078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6706237792969,297.1221923828125,285.00445556640625,1.0,0.6395314335823059,0.3433965146541595,0.3433965146541595,1.0,1.0,-3.3831350803375244,0.849259078502655,2.5338759422302246,0.0873515456914901,0.9598594903945924,0.9598594903945924,0.0,189.42776489257807,158.0,63547.171875,0.0,3301.95263671875,1.0,279.0411682128906,283.1713256835937,298.5758361816406,302.66424560546875,293.1499938964844,293.1499938964844,278.75,32309.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555759191513062,1.0,0.0,0.0,3.681379795074463,3.681403398513794,9.0430421550991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.49609375,0.0,1540.513671875,1895.4371337890625,0.0,2987.52099609375,0.9094449281692504,1.0,0.0,3.0,1.0,0.0
18034260,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8050893545150757,0.3427186012268066,0.3118550479412079,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9406611919403076,0.5458433032035828,0.5193067789077759,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.7247031331062317,0.4663135707378387,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8739429712295532,0.4442121386528015,0.4237695038318634,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7104752063751221,0.2321563810110092,1.0629111528396606,284.8819274902344,284.95001220703125,299.2568359375,295.5679016113281,297.6654357910156,297.1296691894531,284.8829040527344,1.0,0.6290160417556763,0.3437993228435516,0.3437993228435516,1.0,1.0,-3.343442916870117,0.838238000869751,2.505204916000366,0.0853313729166984,0.8420423269271851,0.8420423269271851,0.0,179.57386779785156,146.0,63428.2734375,0.0,3155.789306640625,1.0,278.757568359375,283.0423583984375,298.5854187011719,302.75653076171875,293.1499938964844,293.1499938964844,279.04998779296875,39527.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630409836769104,1.0,0.0,0.0,3.5365567207336426,3.5365803241729736,8.345542141796614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.2958984375,0.0,1436.1566162109375,1895.4371337890625,0.0,3057.5283203125,0.8828951716423035,1.0,0.0,3.0,1.0,0.0
18034320,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8050893545150757,0.3427186012268066,0.3118550479412079,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9406611919403076,0.5458433032035828,0.5193067789077759,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.7247031331062317,0.4663135707378387,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8739429712295532,0.4442121386528015,0.4237695038318634,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7104752063751221,0.2321563810110092,1.0629111528396606,284.8819274902344,284.95001220703125,299.2568359375,295.5679016113281,297.6654357910156,297.1296691894531,284.8829040527344,1.0,0.6290160417556763,0.3437993228435516,0.3437993228435516,1.0,1.0,-3.343442916870117,0.838238000869751,2.505204916000366,0.0853313729166984,0.8420423269271851,0.8420423269271851,0.0,179.57386779785156,146.0,63428.2734375,0.0,3155.789306640625,1.0,278.757568359375,283.0423583984375,298.5854187011719,302.75653076171875,293.1499938964844,293.1499938964844,279.04998779296875,39527.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630409836769104,1.0,0.0,0.0,3.5365567207336426,3.5365803241729736,8.345542141796614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.2958984375,0.0,1436.1566162109375,1895.4371337890625,0.0,3057.5283203125,0.8828951716423035,1.0,0.0,3.0,1.0,0.0
