time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8150783181190491,0.3412088751792907,0.3099533319473266,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9540700316429138,0.5434221625328064,0.5164496302604675,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9990000128746032,0.7318221926689148,0.4464502334594726,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8854823112487793,0.442566841840744,0.421674907207489,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7190299034118652,0.2310014218091964,1.0554784536361694,284.9642028808594,284.95001220703125,299.2168884277344,295.5442810058594,297.67236328125,297.1532897949219,284.9631652832031,1.0,0.6177999973297119,0.3442021608352661,0.3442021608352661,1.0,1.0,-3.302373170852661,0.8267725706100464,2.4756007194519043,0.0830341875553131,0.9007590413093568,0.9007590413093568,0.0,168.89527893066406,164.0,62042.56640625,0.0,3005.1767578125,1.0,279.0413818359375,283.15557861328125,298.5166015625,302.52410888671875,293.1499938964844,293.1499938964844,278.75,34918.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539173007011414,1.0,0.0,0.0,3.604275703430176,3.604299068450928,8.668207556183916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5810546875,0.0,1474.897705078125,1895.4371337890625,0.0,2971.973876953125,0.8941194415092468,1.0,0.0,3.0,1.0,0.0
18034440,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8150783181190491,0.3412088751792907,0.3099533319473266,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9540700316429138,0.5434221625328064,0.5164496302604675,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9990000128746032,0.7318221926689148,0.4464502334594726,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8854823112487793,0.442566841840744,0.421674907207489,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7190299034118652,0.2310014218091964,1.0554784536361694,284.9642028808594,284.95001220703125,299.2168884277344,295.5442810058594,297.67236328125,297.1532897949219,284.9631652832031,1.0,0.6177999973297119,0.3442021608352661,0.3442021608352661,1.0,1.0,-3.302373170852661,0.8267725706100464,2.4756007194519043,0.0830341875553131,0.9007590413093568,0.9007590413093568,0.0,168.89527893066406,164.0,62042.56640625,0.0,3005.1767578125,1.0,279.0413818359375,283.15557861328125,298.5166015625,302.52410888671875,293.1499938964844,293.1499938964844,278.75,34918.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539173007011414,1.0,0.0,0.0,3.604275703430176,3.604299068450928,8.668207556183916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5810546875,0.0,1474.897705078125,1895.4371337890625,0.0,2971.973876953125,0.8941194415092468,1.0,0.0,3.0,1.0,0.0
18034500,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8159579634666443,0.340158998966217,0.3091476857662201,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9552841782569884,0.5419127345085144,0.515182614326477,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.7350103855133057,0.4437847137451172,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8866634964942932,0.4415077567100525,0.4207938909530639,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7197862267494202,0.2303426861763,1.052666425704956,284.8565979003906,284.95001220703125,299.1969909667969,295.532470703125,297.673828125,297.1620178222656,284.8580017089844,1.0,0.6161839962005615,0.3444035649299621,0.3444035649299621,1.0,1.0,-3.2922027111053467,0.8242464065551758,2.467956304550171,0.0824290439486503,0.8150026798248291,0.8150026798248291,0.0,167.27276611328125,164.0,62409.796875,0.0,2974.17724609375,1.0,278.79937744140625,283.0394287109375,298.5511779785156,302.6955261230469,293.1499938964844,293.1499938964844,278.75,40239.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583348393440247,1.0,0.0,0.0,3.5160839557647705,3.5161075592041016,8.249199368037807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.884765625,0.0,1419.775390625,1895.4371337890625,0.0,3013.388671875,0.8761837482452393,1.0,0.0,3.0,1.0,0.0
18034560,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.813764214515686,0.3391168415546417,0.3082011342048645,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9524791836738586,0.5404066443443298,0.513754665851593,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7370932698249817,0.4461683332920074,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8843157887458801,0.4404337406158447,0.4197866320610046,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7179262042045593,0.2296552807092666,1.0497348308563232,284.90545654296875,284.95001220703125,299.1771545410156,295.52069091796875,297.67169189453125,297.1651611328125,284.9061889648437,1.0,0.616224467754364,0.3447765409946441,0.3447765409946441,1.0,1.0,-3.287465810775757,0.8238673806190491,2.4635984897613525,0.082995481789112,0.8257348537445068,0.8257348537445068,0.0,168.10240173339844,182.0,62051.640625,0.0,2968.68505859375,1.0,278.7587585449219,283.0834350585937,298.5256652832031,302.5951232910156,293.1499938964844,293.1499938964844,279.04998779296875,39470.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858341634273529,1.0,0.0,0.0,3.4290196895599365,3.429042100906372,7.845727623134735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.51171875,0.0,1325.3271484375,1895.4371337890625,0.0,3013.452392578125,0.8595309853553772,1.0,0.0,3.0,1.0,0.0
18034620,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8053117394447327,0.3377313911914825,0.3070500493049621,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9412543177604676,0.5381877422332764,0.5117372274398804,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.7390314936637878,0.4587577879428863,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8750635981559753,0.4389683604240417,0.4184868037700653,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7104963660240173,0.2286092042922973,1.0457804203033447,284.9935913085937,284.95001220703125,299.1377258300781,295.49713134765625,297.66326904296875,297.165283203125,284.9931640625,1.0,0.6203754544258118,0.3455225229263305,0.3455225229263305,1.0,1.0,-3.292456865310669,0.8276530504226685,2.46480393409729,0.0854778438806533,0.9049927592277528,0.9049927592277528,0.0,173.89288330078125,200.0,61528.35546875,0.0,3011.9267578125,1.0,279.0406799316406,283.1903991699219,298.47381591796875,302.4285583496094,293.1499938964844,293.1499938964844,278.75,33694.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501323461532593,1.0,0.0,0.0,3.5440011024475098,3.5440235137939453,8.380712870348361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.8408203125,0.0,1401.658203125,1895.4371337890625,0.0,2936.510498046875,0.8798586130142212,1.0,0.0,3.0,1.0,0.0
18034680,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8053117394447327,0.3377313911914825,0.3070500493049621,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9412543177604676,0.5381877422332764,0.5117372274398804,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.7390314936637878,0.4587577879428863,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8750635981559753,0.4389683604240417,0.4184868037700653,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7104963660240173,0.2286092042922973,1.0457804203033447,284.9935913085937,284.95001220703125,299.1377258300781,295.49713134765625,297.66326904296875,297.165283203125,284.9931640625,1.0,0.6203754544258118,0.3455225229263305,0.3455225229263305,1.0,1.0,-3.292456865310669,0.8276530504226685,2.46480393409729,0.0854778438806533,0.9049927592277528,0.9049927592277528,0.0,173.89288330078125,200.0,61528.35546875,0.0,3011.9267578125,1.0,279.0406799316406,283.1903991699219,298.47381591796875,302.4285583496094,293.1499938964844,293.1499938964844,278.75,33694.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501323461532593,1.0,0.0,0.0,3.5440011024475098,3.5440235137939453,8.380712870348361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.8408203125,0.0,1401.658203125,1895.4371337890625,0.0,2936.510498046875,0.8798586130142212,1.0,0.0,3.0,1.0,0.0
18034740,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.791341245174408,0.3353799283504486,0.3055244386196136,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9229479432106018,0.5350056290626526,0.509369432926178,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.7359318137168884,0.4803813993930816,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8606424331665039,0.436726838350296,0.416963130235672,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6980023980140686,0.22701196372509,1.0412116050720217,284.9189147949219,284.95001220703125,299.09869384765625,295.4736022949219,297.6343994140625,297.13751220703125,284.91912841796875,1.0,0.6281351447105408,0.3462684750556946,0.3462684750556946,1.0,1.0,-3.306447029113769,0.8342296481132507,2.472217321395874,0.0889249965548515,0.8349485397338867,0.8349485397338867,0.0,184.4543609619141,203.0,62188.3359375,0.0,3101.806396484375,1.0,278.7592163085937,283.0941467285156,298.4932861328125,302.56268310546875,293.1499938964844,293.1499938964844,279.04998779296875,38171.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857780396938324,1.0,0.0,0.0,3.42936110496521,3.4293832778930664,7.847290248719219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.130859375,0.0,1316.5400390625,1895.4371337890625,0.0,3008.189697265625,0.8583421111106873,1.0,0.0,3.0,1.0,0.0
18034800,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.791341245174408,0.3353799283504486,0.3055244386196136,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9229479432106018,0.5350056290626526,0.509369432926178,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.7359318137168884,0.4803813993930816,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8606424331665039,0.436726838350296,0.416963130235672,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6980023980140686,0.22701196372509,1.0412116050720217,284.9189147949219,284.95001220703125,299.09869384765625,295.4736022949219,297.6343994140625,297.13751220703125,284.91912841796875,1.0,0.6281351447105408,0.3462684750556946,0.3462684750556946,1.0,1.0,-3.306447029113769,0.8342296481132507,2.472217321395874,0.0889249965548515,0.8349485397338867,0.8349485397338867,0.0,184.4543609619141,203.0,62188.3359375,0.0,3101.806396484375,1.0,278.7592163085937,283.0941467285156,298.4932861328125,302.56268310546875,293.1499938964844,293.1499938964844,279.04998779296875,38171.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857780396938324,1.0,0.0,0.0,3.42936110496521,3.4293832778930664,7.847290248719219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.130859375,0.0,1316.5400390625,1895.4371337890625,0.0,3008.189697265625,0.8583421111106873,1.0,0.0,3.0,1.0,0.0
18034860,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7811160683631897,0.3335655033588409,0.3040851056575775,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9097725749015808,0.5323946475982666,0.5071005821228027,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7315605282783508,0.4966275095939636,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8503801226615906,0.4349665343761444,0.4154994487762451,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.688499927520752,0.2255100309848785,1.0357577800750732,284.994140625,284.95001220703125,299.06011962890625,295.4501342773437,297.60455322265625,297.1102294921875,284.9930419921875,1.0,0.6330955028533936,0.3462545275688171,0.3462545275688171,1.0,1.0,-3.3132200241088867,0.8363542556762695,2.476865768432617,0.0897527188062667,0.9104547500610352,0.9104547500610352,0.0,192.5423583984375,206.0,61681.69140625,0.0,3162.398681640625,1.0,279.0407409667969,283.1893920898437,298.4368896484375,302.4045104980469,293.1499938964844,293.1499938964844,278.75,33374.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517621159553528,1.0,0.0,0.0,3.5545403957366943,3.554563045501709,8.430633329226112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.435546875,0.0,1410.406982421875,1895.4371337890625,0.0,2951.77783203125,0.8818754553794861,1.0,0.0,3.0,1.0,0.0
18034920,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7811160683631897,0.3335655033588409,0.3040851056575775,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9097725749015808,0.5323946475982666,0.5071005821228027,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7315605282783508,0.4966275095939636,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8503801226615906,0.4349665343761444,0.4154994487762451,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.688499927520752,0.2255100309848785,1.0357577800750732,284.994140625,284.95001220703125,299.06011962890625,295.4501342773437,297.60455322265625,297.1102294921875,284.9930419921875,1.0,0.6330955028533936,0.3462545275688171,0.3462545275688171,1.0,1.0,-3.3132200241088867,0.8363542556762695,2.476865768432617,0.0897527188062667,0.9104547500610352,0.9104547500610352,0.0,192.5423583984375,206.0,61681.69140625,0.0,3162.398681640625,1.0,279.0407409667969,283.1893920898437,298.4368896484375,302.4045104980469,293.1499938964844,293.1499938964844,278.75,33374.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517621159553528,1.0,0.0,0.0,3.5545403957366943,3.554563045501709,8.430633329226112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.435546875,0.0,1410.406982421875,1895.4371337890625,0.0,2951.77783203125,0.8818754553794861,1.0,0.0,3.0,1.0,0.0
18034980,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7720984816551208,0.3308573365211487,0.3021073937416076,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8991492986679077,0.5288358926773071,0.5042514801025391,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990017414093018,0.7257869243621826,0.5085742473602295,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8416509628295898,0.4324312508106231,0.413575530052185,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.680097222328186,0.2235182821750641,1.0287342071533203,284.9094543457031,284.95001220703125,299.02215576171875,295.4267272949219,297.5704040527344,297.0775146484375,284.9092102050781,1.0,0.6363609433174133,0.3462405800819397,0.3462405800819397,1.0,1.0,-3.311044692993164,0.8356223106384277,2.475422143936157,0.0898208171129226,0.8298584818840027,0.8298584818840027,0.0,199.3503570556641,209.0,62044.046875,0.0,3196.042724609375,1.0,278.7591552734375,283.0887145996094,298.4474792480469,302.5158386230469,293.1499938964844,293.1499938964844,279.04998779296875,38589.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596401214599609,1.0,0.0,0.0,3.425836563110352,3.425858974456787,7.831169455130293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.982421875,0.0,1315.96630859375,1895.4371337890625,0.0,3025.629638671875,0.8578265905380249,1.0,0.0,3.0,1.0,0.0
18035040,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7720984816551208,0.3308573365211487,0.3021073937416076,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8991492986679077,0.5288358926773071,0.5042514801025391,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990017414093018,0.7257869243621826,0.5085742473602295,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8416509628295898,0.4324312508106231,0.413575530052185,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.680097222328186,0.2235182821750641,1.0287342071533203,284.9094543457031,284.95001220703125,299.02215576171875,295.4267272949219,297.5704040527344,297.0775146484375,284.9092102050781,1.0,0.6363609433174133,0.3462405800819397,0.3462405800819397,1.0,1.0,-3.311044692993164,0.8356223106384277,2.475422143936157,0.0898208171129226,0.8298584818840027,0.8298584818840027,0.0,199.3503570556641,209.0,62044.046875,0.0,3196.042724609375,1.0,278.7591552734375,283.0887145996094,298.4474792480469,302.5158386230469,293.1499938964844,293.1499938964844,279.04998779296875,38589.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596401214599609,1.0,0.0,0.0,3.425836563110352,3.425858974456787,7.831169455130293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.982421875,0.0,1315.96630859375,1895.4371337890625,0.0,3025.629638671875,0.8578265905380249,1.0,0.0,3.0,1.0,0.0
18035100,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7670722007751465,0.3298017680644989,0.3011638820171356,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8932698965072632,0.5273514986038208,0.5028560161590576,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9945144057273864,0.7240068912506104,0.5073142647743225,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8367368578910828,0.4313941895961761,0.4126283228397369,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6753337979316711,0.2226101607084274,1.0251322984695437,285.0041809082031,284.95001220703125,299.00341796875,295.4150085449219,297.5586853027344,297.0685729980469,285.0042724609375,1.0,0.6371137499809265,0.346233606338501,0.346233606338501,1.0,1.0,-3.3012497425079346,0.8325566053390503,2.468693256378174,0.0890010446310043,0.8953962326049805,0.8953962326049805,0.0,203.16998291015625,209.0,61153.5625,0.0,3195.853515625,1.0,278.9962463378906,283.20263671875,298.3863830566406,302.28790283203125,293.1499938964844,293.1499938964844,279.04998779296875,34229.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540850281715393,1.0,0.0,0.0,3.4713191986083984,3.471341133117676,8.040487955440767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.22265625,0.0,1330.7138671875,1895.4371337890625,0.0,2973.546142578125,0.8658172488212585,1.0,0.0,3.0,1.0,0.0
18035160,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7633233666419983,0.3288126587867737,0.3004153370857239,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8888129591941833,0.5259396433830261,0.5016751289367676,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.990988552570343,0.7230014204978943,0.506521463394165,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8330597281455994,0.4304263591766357,0.4118554294109344,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6716838479042053,0.2217631787061691,1.0219180583953855,284.9786682128906,284.95001220703125,298.9848327636719,295.4033203125,297.5503845214844,297.0639343261719,284.97711181640625,1.0,0.6376386284828186,0.3463257253170013,0.3463257253170013,1.0,1.0,-3.293179512023926,0.8303060531616211,2.4628734588623047,0.0885408744215965,0.8923125863075256,0.8923125863075256,0.0,206.0894927978516,212.0,61106.53515625,0.0,3194.406494140625,1.0,279.0411682128906,283.1851501464844,298.3830871582031,302.32147216796875,293.1499938964844,293.1499938964844,279.3500061035156,34024.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522552251815796,1.0,0.0,0.0,3.5252673625946045,3.525290012359619,8.292346365124104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.1064453125,0.0,1384.502197265625,1895.4371337890625,0.0,2956.398193359375,0.8755889534950256,1.0,0.0,3.0,1.0,0.0
18035220,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7573564648628235,0.3269612789154053,0.2989412248134613,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8816798329353333,0.5232554078102112,0.4993475675582886,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.985517680644989,0.7219763994216919,0.505800724029541,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.827226459980011,0.4286122024059295,0.4103406965732574,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6658335328102112,0.2201858609914779,1.015712022781372,285.0230712890625,284.95001220703125,298.9482727050781,295.3799743652344,297.5376892089844,297.0595703125,285.0199890136719,1.0,0.638222336769104,0.3465099334716797,0.3465099334716797,1.0,1.0,-3.2784552574157715,0.826276421546936,2.452178955078125,0.0878067910671234,0.9764971733093262,0.9764971733093262,0.0,210.673583984375,215.0,60459.5,0.0,3187.59130859375,1.0,279.3412475585937,283.2565002441406,298.3651733398437,302.2461242675781,293.1499938964844,293.1499938964844,279.04998779296875,31801.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846842885017395,1.0,0.0,0.0,3.6948258876800537,3.6948494911193848,9.109220400205232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.935546875,0.0,1551.81298828125,1895.4371337890625,0.0,2905.709716796875,0.9122080206871032,1.0,0.0,3.0,1.0,0.0
18035280,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7573564648628235,0.3269612789154053,0.2989412248134613,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8816798329353333,0.5232554078102112,0.4993475675582886,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.985517680644989,0.7219763994216919,0.505800724029541,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.827226459980011,0.4286122024059295,0.4103406965732574,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6658335328102112,0.2201858609914779,1.015712022781372,285.0230712890625,284.95001220703125,298.9482727050781,295.3799743652344,297.5376892089844,297.0595703125,285.0199890136719,1.0,0.638222336769104,0.3465099334716797,0.3465099334716797,1.0,1.0,-3.2784552574157715,0.826276421546936,2.452178955078125,0.0878067910671234,0.9764971733093262,0.9764971733093262,0.0,210.673583984375,215.0,60459.5,0.0,3187.59130859375,1.0,279.3412475585937,283.2565002441406,298.3651733398437,302.2461242675781,293.1499938964844,293.1499938964844,279.04998779296875,31801.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846842885017395,1.0,0.0,0.0,3.6948258876800537,3.6948494911193848,9.109220400205232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.935546875,0.0,1551.81298828125,1895.4371337890625,0.0,2905.709716796875,0.9122080206871032,1.0,0.0,3.0,1.0,0.0
18035340,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7508326172828674,0.3239244520664215,0.2966991662979126,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8740569949150085,0.5192925333976746,0.4961600005626678,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9792768955230712,0.7193440198898315,0.5044346451759338,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8208995461463928,0.4257021844387054,0.4080990850925445,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6596529483795166,0.2180034220218658,1.0077733993530271,284.8825988769531,284.95001220703125,298.9125671386719,295.3566589355469,297.5181579589844,297.04608154296875,284.88409423828125,1.0,0.6381064057350159,0.3466941714286804,0.3466941714286804,1.0,1.0,-3.258053064346313,0.8204641938209534,2.437588691711426,0.086706593632698,0.8552413582801819,0.8552413582801819,0.0,215.30288696289065,218.0,60788.96875,0.0,3168.5810546875,1.0,279.0572814941406,283.10955810546875,298.3829345703125,302.3739013671875,293.1499938964844,293.1499938964844,279.3500061035156,38965.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562195897102356,1.0,0.0,0.0,3.583343267440796,3.583367347717285,8.567816394133843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2119140625,0.0,1482.04736328125,1895.4371337890625,0.0,2993.55517578125,0.8926938772201538,1.0,0.0,3.0,1.0,0.0
18035400,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7508326172828674,0.3239244520664215,0.2966991662979126,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8740569949150085,0.5192925333976746,0.4961600005626678,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9792768955230712,0.7193440198898315,0.5044346451759338,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8208995461463928,0.4257021844387054,0.4080990850925445,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6596529483795166,0.2180034220218658,1.0077733993530271,284.8825988769531,284.95001220703125,298.9125671386719,295.3566589355469,297.5181579589844,297.04608154296875,284.88409423828125,1.0,0.6381064057350159,0.3466941714286804,0.3466941714286804,1.0,1.0,-3.258053064346313,0.8204641938209534,2.437588691711426,0.086706593632698,0.8552413582801819,0.8552413582801819,0.0,215.30288696289065,218.0,60788.96875,0.0,3168.5810546875,1.0,279.0572814941406,283.10955810546875,298.3829345703125,302.3739013671875,293.1499938964844,293.1499938964844,279.3500061035156,38965.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562195897102356,1.0,0.0,0.0,3.583343267440796,3.583367347717285,8.567816394133843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2119140625,0.0,1482.04736328125,1895.4371337890625,0.0,2993.55517578125,0.8926938772201538,1.0,0.0,3.0,1.0,0.0
18035460,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7457519769668579,0.321810245513916,0.2947291731834411,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8680247068405151,0.5162449479103088,0.4932121634483337,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.974354922771454,0.7182709574699402,0.5035306215286255,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8157928586006165,0.423518568277359,0.4059991836547851,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.654609203338623,0.2161691039800644,0.999783217906952,284.9783020019531,284.95001220703125,298.8778076171875,295.3334045410156,297.5063781738281,297.0418701171875,284.9772033691406,1.0,0.6376323103904724,0.3471797406673431,0.3471797406673431,1.0,1.0,-3.2389109134674072,0.815905749797821,2.4230051040649414,0.0863311514258384,0.9284864068031312,0.9284864068031312,0.0,218.8201599121093,221.0,59717.3046875,0.0,3146.3212890625,1.0,279.3418273925781,283.2297058105469,298.3114318847656,302.1605224609375,293.1499938964844,293.1499938964844,279.04998779296875,34189.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480992317199707,1.0,0.0,0.0,3.671694040298462,3.671718120574951,8.995520488497277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7265625,0.0,1543.814697265625,1895.4371337890625,0.0,2917.47119140625,0.9087836742401124,1.0,0.0,3.0,1.0,0.0
18035520,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7457519769668579,0.321810245513916,0.2947291731834411,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8680247068405151,0.5162449479103088,0.4932121634483337,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.974354922771454,0.7182709574699402,0.5035306215286255,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8157928586006165,0.423518568277359,0.4059991836547851,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.654609203338623,0.2161691039800644,0.999783217906952,284.9783020019531,284.95001220703125,298.8778076171875,295.3334045410156,297.5063781738281,297.0418701171875,284.9772033691406,1.0,0.6376323103904724,0.3471797406673431,0.3471797406673431,1.0,1.0,-3.2389109134674072,0.815905749797821,2.4230051040649414,0.0863311514258384,0.9284864068031312,0.9284864068031312,0.0,218.8201599121093,221.0,59717.3046875,0.0,3146.3212890625,1.0,279.3418273925781,283.2297058105469,298.3114318847656,302.1605224609375,293.1499938964844,293.1499938964844,279.04998779296875,34189.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480992317199707,1.0,0.0,0.0,3.671694040298462,3.671718120574951,8.995520488497277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7265625,0.0,1543.814697265625,1895.4371337890625,0.0,2917.47119140625,0.9087836742401124,1.0,0.0,3.0,1.0,0.0
18035580,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7406138181686401,0.3189945220947265,0.2925518155097961,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8619710206985474,0.5124602913856506,0.4900363981723785,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.969039261341095,0.7159432172775269,0.5022807121276855,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.810491681098938,0.420723557472229,0.4037200510501861,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6496177315711975,0.2140213251113891,0.9914832711219788,284.8929748535156,284.95001220703125,298.8440856933594,295.3101806640625,297.49090576171875,297.0324401855469,284.8936767578125,1.0,0.6369867920875549,0.3476653099060058,0.3476653099060058,1.0,1.0,-3.218257427215576,0.8108758330345154,2.407381534576416,0.0860066935420036,0.8347306251525879,0.8347306251525879,0.0,222.39743041992188,224.0,59748.62109375,0.0,3121.294677734375,1.0,279.0583190917969,283.134521484375,298.32196044921875,302.2448425292969,293.1499938964844,293.1499938964844,279.3500061035156,39750.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542401790618896,1.0,0.0,0.0,3.502571821212769,3.5025949478149414,8.185917863556824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3125,0.0,1402.17578125,1895.4371337890625,0.0,2975.000244140625,0.8757872581481934,1.0,0.0,3.0,1.0,0.0
18035640,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7406138181686401,0.3189945220947265,0.2925518155097961,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8619710206985474,0.5124602913856506,0.4900363981723785,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.969039261341095,0.7159432172775269,0.5022807121276855,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.810491681098938,0.420723557472229,0.4037200510501861,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6496177315711975,0.2140213251113891,0.9914832711219788,284.8929748535156,284.95001220703125,298.8440856933594,295.3101806640625,297.49090576171875,297.0324401855469,284.8936767578125,1.0,0.6369867920875549,0.3476653099060058,0.3476653099060058,1.0,1.0,-3.218257427215576,0.8108758330345154,2.407381534576416,0.0860066935420036,0.8347306251525879,0.8347306251525879,0.0,222.39743041992188,224.0,59748.62109375,0.0,3121.294677734375,1.0,279.0583190917969,283.134521484375,298.32196044921875,302.2448425292969,293.1499938964844,293.1499938964844,279.3500061035156,39750.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542401790618896,1.0,0.0,0.0,3.502571821212769,3.5025949478149414,8.185917863556824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3125,0.0,1402.17578125,1895.4371337890625,0.0,2975.000244140625,0.8757872581481934,1.0,0.0,3.0,1.0,0.0
18035700,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7382885813713074,0.3179537355899811,0.2915070056915283,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8592219352722168,0.5109410881996155,0.4884849488735199,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9665924906730652,0.7153769731521606,0.5017131567001343,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8080008029937744,0.4196272492408752,0.4025976359844208,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6473145484924316,0.2130944728851318,0.9872727394104004,285.0023498535156,284.95001220703125,298.82763671875,295.298583984375,297.48565673828125,297.0308837890625,285.0032958984375,1.0,0.636601984500885,0.3479081094264984,0.3479081094264984,1.0,1.0,-3.2080352306365967,0.808391273021698,2.399643898010254,0.0857393592596054,0.9067556858062744,0.9067556858062744,0.0,223.9925537109375,224.0,58790.1015625,0.0,3108.037841796875,1.0,279.29840087890625,283.26220703125,298.2588806152344,302.008056640625,293.1499938964844,293.1499938964844,279.3500061035156,34765.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474627733230591,1.0,0.0,0.0,3.5403542518615723,3.540376901626587,8.363474535144633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2587890625,0.0,1405.611328125,1895.4371337890625,0.0,2911.512451171875,0.8818401098251343,1.0,0.0,3.0,1.0,0.0
18035760,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7364871501922607,0.3170012533664703,0.2907232344150543,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8570348620414734,0.509522020816803,0.4872227907180786,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9647499918937684,0.7149076461791992,0.5014634728431702,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8059964776039124,0.4186260998249054,0.4017193019390106,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.645452082157135,0.2122412770986557,0.9837021231651306,284.9820861816406,284.95001220703125,298.8114624023437,295.2870178222656,297.4814147949219,297.0304870605469,284.9805603027344,1.0,0.6363149881362915,0.3481881320476532,0.3481881320476532,1.0,1.0,-3.1999239921569824,0.8066627383232117,2.393261194229126,0.0858003720641136,0.9077109694480896,0.9077109694480896,0.0,225.2836151123047,227.0,58735.92578125,0.0,3097.6953125,1.0,279.3418273925781,283.2478332519531,298.25811767578125,302.0420227050781,293.1499938964844,293.1499938964844,279.04998779296875,34174.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448684215545654,1.0,0.0,0.0,3.594992160797119,3.595015287399292,8.623612188785046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.201171875,0.0,1459.3765869140625,1895.4371337890625,0.0,2887.232666015625,0.8913739323616028,1.0,0.0,3.0,1.0,0.0
18035820,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7318587899208069,0.3142244815826416,0.2885792553424835,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8516148328781128,0.505763590335846,0.4840700924396515,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9595523476600648,0.7124119997024536,0.5001194477081299,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8008647561073303,0.4158473610877991,0.3994528651237488,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6409955024719238,0.2101180851459503,0.9754689931869508,284.9023132324219,284.95001220703125,298.78009033203125,295.263916015625,297.4679260253906,297.0228271484375,284.9024353027344,1.0,0.6355756521224976,0.3487481474876404,0.3487481474876404,1.0,1.0,-3.1793222427368164,0.8018254041671753,2.377496719360352,0.0856456533074379,0.8233116269111633,0.8233116269111633,0.0,228.6026153564453,230.0,58757.5390625,0.0,3071.79931640625,1.0,279.0590209960937,283.15802001953125,298.2740783691406,302.1318664550781,293.1499938964844,293.1499938964844,279.3500061035156,39506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507803082466125,1.0,0.0,0.0,3.4261844158172607,3.4262068271636963,7.832758797121642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.041015625,0.0,1322.755126953125,1895.4371337890625,0.0,2942.57958984375,0.8587753176689148,1.0,0.0,3.0,1.0,0.0
18035880,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7318587899208069,0.3142244815826416,0.2885792553424835,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8516148328781128,0.505763590335846,0.4840700924396515,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9595523476600648,0.7124119997024536,0.5001194477081299,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8008647561073303,0.4158473610877991,0.3994528651237488,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6409955024719238,0.2101180851459503,0.9754689931869508,284.9023132324219,284.95001220703125,298.78009033203125,295.263916015625,297.4679260253906,297.0228271484375,284.9024353027344,1.0,0.6355756521224976,0.3487481474876404,0.3487481474876404,1.0,1.0,-3.1793222427368164,0.8018254041671753,2.377496719360352,0.0856456533074379,0.8233116269111633,0.8233116269111633,0.0,228.6026153564453,230.0,58757.5390625,0.0,3071.79931640625,1.0,279.0590209960937,283.15802001953125,298.2740783691406,302.1318664550781,293.1499938964844,293.1499938964844,279.3500061035156,39506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507803082466125,1.0,0.0,0.0,3.4261844158172607,3.4262068271636963,7.832758797121642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.041015625,0.0,1322.755126953125,1895.4371337890625,0.0,2942.57958984375,0.8587753176689148,1.0,0.0,3.0,1.0,0.0
18035940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7279378771781921,0.3121650218963623,0.2867215573787689,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8469990491867065,0.5027390122413635,0.4812097251415252,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.955128848552704,0.7110251784324646,0.4990937113761902,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7964515686035156,0.413669228553772,0.3974064290523529,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6371150016784668,0.2083067148923874,0.9676337838172911,284.9815979003906,284.95001220703125,298.75,295.2408447265625,297.4593505859375,297.02117919921875,284.9806823730469,1.0,0.6348421573638916,0.3493081927299499,0.3493081927299499,1.0,1.0,-3.160529136657715,0.7975427508354187,2.362986326217652,0.0854729637503624,0.8917680382728577,0.8917680382728577,0.0,231.4249420166016,218.0,57794.66015625,0.0,3047.28271484375,1.0,279.340576171875,283.2626037597656,298.2125244140625,301.93609619140625,293.1499938964844,293.1499938964844,279.6499938964844,34196.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414989709854126,1.0,0.0,0.0,3.522103309631348,3.522125720977783,8.277467031803099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.16796875,0.0,1382.4571533203125,1895.4371337890625,0.0,2855.7236328125,0.8752583861351013,1.0,0.0,3.0,1.0,0.0
18036000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7279378771781921,0.3121650218963623,0.2867215573787689,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8469990491867065,0.5027390122413635,0.4812097251415252,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.955128848552704,0.7110251784324646,0.4990937113761902,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7964515686035156,0.413669228553772,0.3974064290523529,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6371150016784668,0.2083067148923874,0.9676337838172911,284.9815979003906,284.95001220703125,298.75,295.2408447265625,297.4593505859375,297.02117919921875,284.9806823730469,1.0,0.6348421573638916,0.3493081927299499,0.3493081927299499,1.0,1.0,-3.160529136657715,0.7975427508354187,2.362986326217652,0.0854729637503624,0.8917680382728577,0.8917680382728577,0.0,231.4249420166016,218.0,57794.66015625,0.0,3047.28271484375,1.0,279.340576171875,283.2626037597656,298.2125244140625,301.93609619140625,293.1499938964844,293.1499938964844,279.6499938964844,34196.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414989709854126,1.0,0.0,0.0,3.522103309631348,3.522125720977783,8.277467031803099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.16796875,0.0,1382.4571533203125,1895.4371337890625,0.0,2855.7236328125,0.8752583861351013,1.0,0.0,3.0,1.0,0.0
18036060,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7287012934684753,0.3102644979953766,0.284886747598648,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8480741381645203,0.4998940825462341,0.4783987402915954,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9578136801719666,0.709723949432373,0.4981233775615692,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7977314591407776,0.4116503596305847,0.3953689038753509,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6373857855796814,0.2066414058208465,0.959463357925415,285.0291442871094,284.95001220703125,298.7216491699219,295.2149963378906,297.45245361328125,297.0212097167969,285.0257568359375,1.0,0.630003035068512,0.3499047756195068,0.3499047756195068,1.0,1.0,-3.1415066719055176,0.7932630181312561,2.3482437133789062,0.0854725986719131,0.9813711643218994,0.9813711643218994,0.0,227.40701293945312,206.0,57100.8125,0.0,2985.815673828125,1.0,279.6412353515625,283.33502197265625,298.1963806152344,301.8623962402344,293.1499938964844,293.1499938964844,279.3500061035156,31659.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352104425430298,1.0,0.0,0.0,3.6992015838623047,3.699225187301636,9.130808962254378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3701171875,0.0,1555.6884765625,1895.4371337890625,0.0,2797.000732421875,0.9131051301956176,1.0,0.0,3.0,1.0,0.0
18036120,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7287012934684753,0.3102644979953766,0.284886747598648,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8480741381645203,0.4998940825462341,0.4783987402915954,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9578136801719666,0.709723949432373,0.4981233775615692,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7977314591407776,0.4116503596305847,0.3953689038753509,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6373857855796814,0.2066414058208465,0.959463357925415,285.0291442871094,284.95001220703125,298.7216491699219,295.2149963378906,297.45245361328125,297.0212097167969,285.0257568359375,1.0,0.630003035068512,0.3499047756195068,0.3499047756195068,1.0,1.0,-3.1415066719055176,0.7932630181312561,2.3482437133789062,0.0854725986719131,0.9813711643218994,0.9813711643218994,0.0,227.40701293945312,206.0,57100.8125,0.0,2985.815673828125,1.0,279.6412353515625,283.33502197265625,298.1963806152344,301.8623962402344,293.1499938964844,293.1499938964844,279.3500061035156,31659.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352104425430298,1.0,0.0,0.0,3.6992015838623047,3.699225187301636,9.130808962254378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3701171875,0.0,1555.6884765625,1895.4371337890625,0.0,2797.000732421875,0.9131051301956176,1.0,0.0,3.0,1.0,0.0
18036180,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7297565937042236,0.3088410794734955,0.2837544679641723,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8495044708251953,0.4979686141014099,0.476759672164917,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9601834416389464,0.7081563472747803,0.4973053336143493,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7992582321166992,0.4102115333080292,0.394143283367157,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6381750106811523,0.2056045085191726,0.9548851251602172,284.8701171875,284.95001220703125,298.7083740234375,295.2002258300781,297.4466247558594,297.01788330078125,284.8639831542969,1.0,0.6267648339271545,0.3501991927623749,0.3501991927623749,1.0,1.0,-3.130221128463745,0.7905412912368774,2.339679718017578,0.0853700563311576,0.8763964772224426,0.8763964772224426,0.0,224.1429138183593,206.0,57951.03515625,0.0,2944.95263671875,1.0,279.3973083496094,283.16217041015625,298.2423400878906,302.0811462402344,293.1499938964844,293.1499938964844,279.3500061035156,36182.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427132368087769,1.0,0.0,0.0,3.689544916152954,3.6895692348480233,9.083199756787508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.7265625,0.0,1578.9923095703125,1895.4371337890625,0.0,2867.075439453125,0.911917805671692,1.0,0.0,3.0,1.0,0.0
