time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036240,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.73064786195755,0.3071872889995575,0.2821917533874511,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8508697152137756,0.4957645535469055,0.4746185839176178,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9624040126800536,0.7061900496482849,0.4959085583686828,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8007031083106995,0.4085212349891662,0.3924849331378937,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.638871967792511,0.2044012993574142,0.9491201043128968,284.8771057128906,284.95001220703125,298.6952514648437,295.1837463378906,297.4396057128906,297.01300048828125,284.879150390625,1.0,0.622868537902832,0.3505013287067413,0.3505013287067413,1.0,1.0,-3.1151678562164307,0.7866458892822266,2.328521966934204,0.0848979279398918,0.8528324961662292,0.8528324961662292,0.0,220.51914978027344,194.0,57385.55078125,0.0,2894.746826171875,1.0,279.3571472167969,283.1800231933594,298.2135314941406,301.9884033203125,293.1499938964844,293.1499938964844,279.6499938964844,39271.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454609513282776,1.0,0.0,0.0,3.584916830062866,3.5849406719207764,8.575341894356825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.5283203125,0.0,1485.9979248046875,1895.4371337890625,0.0,2892.777099609375,0.8931042551994324,1.0,0.0,3.0,1.0,0.0
18036300,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.732241690158844,0.3060226142406463,0.2807792425155639,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8530436158180237,0.4940613806247711,0.4726276993751526,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9655669927597046,0.705020010471344,0.4946998953819275,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8029323220252991,0.4072368741035461,0.3909284174442291,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6401206851005554,0.2034054547548294,0.9434654712677002,284.9930419921875,284.95001220703125,298.6827392578125,295.166259765625,297.4351806640625,297.0113525390625,284.99444580078125,1.0,0.6186996102333069,0.3507996201515198,0.3507996201515198,1.0,1.0,-3.100947380065918,0.7829989790916443,2.317948341369629,0.0843770578503608,0.9254348278045654,0.9254348278045654,0.0,216.1814422607422,194.0,56349.48828125,0.0,2842.885009765625,1.0,279.59991455078125,283.3138732910156,298.1371765136719,301.7391662597656,293.1499938964844,293.1499938964844,279.6499938964844,34714.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393594026565552,1.0,0.0,0.0,3.620238542556762,3.620261907577514,8.745157629164169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.501953125,0.0,1490.76806640625,1895.4371337890625,0.0,2835.73095703125,0.8993793725967407,1.0,0.0,3.0,1.0,0.0
18036360,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7348043322563171,0.3050279915332794,0.2796870470046997,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8563079833984375,0.4925349354743957,0.4709821343421936,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9699227809906006,0.704086422920227,0.4939014613628387,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8062204718589783,0.4061093032360077,0.3896558582782745,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6421652436256409,0.2025164067745208,0.9384885430336,284.97662353515625,284.95001220703125,298.6706848144531,295.1475524902344,297.43218994140625,297.0111999511719,284.9747619628906,1.0,0.6144071817398071,0.3511738181114197,0.3511738181114197,1.0,1.0,-3.089179992675781,0.7803186178207397,2.308861494064331,0.0843375325202941,0.9267979264259338,0.9267979264259338,0.0,211.10470581054688,182.0,56212.35546875,0.0,2792.451171875,1.0,279.6425476074219,283.302734375,298.1244506835937,301.7553100585937,293.1499938964844,293.1499938964844,279.3500061035156,34178.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370978236198425,1.0,0.0,0.0,3.672118902206421,3.67214298248291,8.99760209449596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9970703125,0.0,1544.20556640625,1895.4371337890625,0.0,2814.61279296875,0.9086686968803406,1.0,0.0,3.0,1.0,0.0
18036420,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7398721575737,0.3022387623786926,0.2770175635814667,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8629757761955261,0.4886262118816376,0.4671482443809509,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9781920313835144,0.7007589340209961,0.4915775656700134,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8126564621925354,0.4031343758106231,0.3866660892963409,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6463632583618164,0.2003684490919113,0.9275957942008972,284.8878479003906,284.95001220703125,298.6477966308594,295.10675048828125,297.4230651855469,297.0065612792969,284.8887634277344,1.0,0.6052152514457703,0.3519222438335418,0.3519222438335418,1.0,1.0,-3.061885356903076,0.7737497091293335,2.288135766983032,0.0841929987072944,0.8274447321891785,0.8274447321891785,0.0,200.86700439453125,170.0,56089.68359375,0.0,2684.848876953125,1.0,279.3584289550781,283.20831298828125,298.1205139160156,301.8151550292969,293.1499938964844,293.1499938964844,279.6499938964844,40271.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438374996185303,1.0,0.0,0.0,3.481074571609497,3.48109769821167,8.085742706498422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.732421875,0.0,1383.70654296875,1895.4371337890625,0.0,2877.58935546875,0.8715335130691528,1.0,0.0,3.0,1.0,0.0
18036480,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7398721575737,0.3022387623786926,0.2770175635814667,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8629757761955261,0.4886262118816376,0.4671482443809509,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9781920313835144,0.7007589340209961,0.4915775656700134,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8126564621925354,0.4031343758106231,0.3866660892963409,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6463632583618164,0.2003684490919113,0.9275957942008972,284.8878479003906,284.95001220703125,298.6477966308594,295.10675048828125,297.4230651855469,297.0065612792969,284.8887634277344,1.0,0.6052152514457703,0.3519222438335418,0.3519222438335418,1.0,1.0,-3.061885356903076,0.7737497091293335,2.288135766983032,0.0841929987072944,0.8274447321891785,0.8274447321891785,0.0,200.86700439453125,170.0,56089.68359375,0.0,2684.848876953125,1.0,279.3584289550781,283.20831298828125,298.1205139160156,301.8151550292969,293.1499938964844,293.1499938964844,279.6499938964844,40271.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438374996185303,1.0,0.0,0.0,3.481074571609497,3.48109769821167,8.085742706498422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.732421875,0.0,1383.70654296875,1895.4371337890625,0.0,2877.58935546875,0.8715335130691528,1.0,0.0,3.0,1.0,0.0
18036540,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7469190955162048,0.3002890348434448,0.2746987342834472,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8719847798347473,0.4855773150920868,0.4636752307415008,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.988008677959442,0.6987718939781189,0.4896852076053619,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8208215832710266,0.4008736908435821,0.3839568495750427,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.652231752872467,0.1986060589551925,0.9172525405883788,284.9779052734375,284.95001220703125,298.6264343261719,295.0617370605469,297.41815185546875,297.0069580078125,284.9768371582031,1.0,0.5956297516822815,0.3526706397533417,0.3526706397533417,1.0,1.0,-3.03695034980774,0.76788729429245,2.2690629959106445,0.0843234807252883,0.8980687260627747,0.8980687260627747,0.0,189.53038024902344,158.0,54929.3359375,0.0,2577.807373046875,1.0,279.6409912109375,283.3227233886719,298.0318298339844,301.5815124511719,293.1499938964844,293.1499938964844,279.95001220703125,34478.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340328931808472,1.0,0.0,0.0,3.566053867340088,3.5660767555236816,8.48533659336681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.23681640625,0.0,1430.645263671875,1895.4371337890625,0.0,2786.01904296875,0.8852835893630981,1.0,0.0,3.0,1.0,0.0
18036600,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7469190955162048,0.3002890348434448,0.2746987342834472,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8719847798347473,0.4855773150920868,0.4636752307415008,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.988008677959442,0.6987718939781189,0.4896852076053619,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8208215832710266,0.4008736908435821,0.3839568495750427,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.652231752872467,0.1986060589551925,0.9172525405883788,284.9779052734375,284.95001220703125,298.6264343261719,295.0617370605469,297.41815185546875,297.0069580078125,284.9768371582031,1.0,0.5956297516822815,0.3526706397533417,0.3526706397533417,1.0,1.0,-3.03695034980774,0.76788729429245,2.2690629959106445,0.0843234807252883,0.8980687260627747,0.8980687260627747,0.0,189.53038024902344,158.0,54929.3359375,0.0,2577.807373046875,1.0,279.6409912109375,283.3227233886719,298.0318298339844,301.5815124511719,293.1499938964844,293.1499938964844,279.95001220703125,34478.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340328931808472,1.0,0.0,0.0,3.566053867340088,3.5660767555236816,8.48533659336681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.23681640625,0.0,1430.645263671875,1895.4371337890625,0.0,2786.01904296875,0.8852835893630981,1.0,0.0,3.0,1.0,0.0
18036660,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7558826804161072,0.2985584735870361,0.2727135717868805,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8831990957260132,0.4827799499034881,0.4605851173400879,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9984441995620728,0.6970241069793701,0.4881061613559723,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8306267261505127,0.3988476097583771,0.3815877139568329,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6598385572433472,0.1970422118902206,0.9080392122268676,285.0365600585937,284.95001220703125,298.6064758300781,295.0128479003906,297.415283203125,297.00927734375,285.03253173828125,1.0,0.5860044360160828,0.3535265922546386,0.3535265922546386,1.0,1.0,-3.0149917602539062,0.7632268071174622,2.251765012741089,0.0850042700767517,0.9960598349571228,0.9960598349571228,0.0,177.70364379882812,146.0,54072.0,0.0,2475.427490234375,1.0,279.94256591796875,283.40435791015625,297.99041748046875,301.471435546875,293.1499938964844,293.1499938964844,279.6499938964844,31665.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269299268722534,1.0,0.0,0.0,3.738823890686035,3.738847970962525,9.327457632934966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2421875,0.0,1601.029296875,1895.4371337890625,0.0,2719.885009765625,0.9219222664833068,1.0,0.0,3.0,1.0,0.0
18036720,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7558826804161072,0.2985584735870361,0.2727135717868805,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8831990957260132,0.4827799499034881,0.4605851173400879,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9984441995620728,0.6970241069793701,0.4881061613559723,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8306267261505127,0.3988476097583771,0.3815877139568329,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6598385572433472,0.1970422118902206,0.9080392122268676,285.0365600585937,284.95001220703125,298.6064758300781,295.0128479003906,297.415283203125,297.00927734375,285.03253173828125,1.0,0.5860044360160828,0.3535265922546386,0.3535265922546386,1.0,1.0,-3.0149917602539062,0.7632268071174622,2.251765012741089,0.0850042700767517,0.9960598349571228,0.9960598349571228,0.0,177.70364379882812,146.0,54072.0,0.0,2475.427490234375,1.0,279.94256591796875,283.40435791015625,297.99041748046875,301.471435546875,293.1499938964844,293.1499938964844,279.6499938964844,31665.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269299268722534,1.0,0.0,0.0,3.738823890686035,3.738847970962525,9.327457632934966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2421875,0.0,1601.029296875,1895.4371337890625,0.0,2719.885009765625,0.9219222664833068,1.0,0.0,3.0,1.0,0.0
18036780,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.762031614780426,0.295538067817688,0.2700431644916534,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8911359310150146,0.4786076843738556,0.456731915473938,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.6945242881774902,0.4746662080287933,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8375633955001831,0.3956417143344879,0.3785918056964874,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6650872230529785,0.1948350667953491,0.897603452205658,284.8626708984375,284.95001220703125,298.58770751953125,294.96051025390625,297.4072570800781,297.00518798828125,284.8646240234375,1.0,0.5752311944961548,0.3543825447559356,0.3543825447559356,1.0,1.0,-2.974763870239258,0.7526964545249939,2.222067356109619,0.0836711600422859,0.851050853729248,0.851050853729248,0.0,168.23648071289062,134.0,54123.046875,0.0,2353.401123046875,1.0,279.6566772460937,283.2325134277344,297.9909973144531,301.5683898925781,293.1499938964844,293.1499938964844,279.95001220703125,39886.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837605357170105,1.0,0.0,0.0,3.614134788513184,3.614159345626831,8.715694548300235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.568359375,0.0,1522.428466796875,1895.4371337890625,0.0,2819.3505859375,0.8997357487678528,1.0,0.0,3.0,1.0,0.0
18036840,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.762031614780426,0.295538067817688,0.2700431644916534,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8911359310150146,0.4786076843738556,0.456731915473938,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.6945242881774902,0.4746662080287933,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8375633955001831,0.3956417143344879,0.3785918056964874,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6650872230529785,0.1948350667953491,0.897603452205658,284.8626708984375,284.95001220703125,298.58770751953125,294.96051025390625,297.4072570800781,297.00518798828125,284.8646240234375,1.0,0.5752311944961548,0.3543825447559356,0.3543825447559356,1.0,1.0,-2.974763870239258,0.7526964545249939,2.222067356109619,0.0836711600422859,0.851050853729248,0.851050853729248,0.0,168.23648071289062,134.0,54123.046875,0.0,2353.401123046875,1.0,279.6566772460937,283.2325134277344,297.9909973144531,301.5683898925781,293.1499938964844,293.1499938964844,279.95001220703125,39886.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837605357170105,1.0,0.0,0.0,3.614134788513184,3.614159345626831,8.715694548300235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.568359375,0.0,1522.428466796875,1895.4371337890625,0.0,2819.3505859375,0.8997357487678528,1.0,0.0,3.0,1.0,0.0
18036900,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7652711868286133,0.2943501472473144,0.2686091363430023,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8953083753585815,0.4768424928188324,0.4546782672405243,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6949605941772461,0.4661467969417572,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8412044644355774,0.3942753970623016,0.3769578039646148,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6678014397621155,0.1938201934099197,0.8918658494949341,284.9820556640625,284.95001220703125,298.5787658691406,294.9331359863281,297.4043884277344,297.0046691894531,284.9839782714844,1.0,0.5693784356117249,0.354810506105423,0.354810506105423,1.0,1.0,-2.95161247253418,0.7464537620544434,2.2051587104797363,0.082243800163269,0.9213539958000184,0.9213539958000184,0.0,163.39028930664062,134.0,52877.1640625,0.0,2287.40283203125,1.0,279.9007873535156,283.3724060058594,297.8992004394531,301.2938842773437,293.1499938964844,293.1499938964844,279.95001220703125,35343.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307657837867737,1.0,0.0,0.0,3.6336822509765625,3.6337060928344727,8.810229132905079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1083984375,0.0,1510.199951171875,1895.4371337890625,0.0,2755.575439453125,0.9030239582061768,1.0,0.0,3.0,1.0,0.0
18036960,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7695226669311523,0.2933423221111297,0.2675136029720306,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9005385637283325,0.4752720296382904,0.4529970288276672,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9990000128746032,0.6964300274848938,0.4566174745559692,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.845784068107605,0.3930684924125671,0.3756232857704162,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6713238954544067,0.1929075866937637,0.8868517875671387,284.9622497558594,284.95001220703125,298.5700378417969,294.905029296875,297.4039306640625,297.0070495605469,284.9598693847656,1.0,0.563374936580658,0.3553553223609924,0.3553553223609924,1.0,1.0,-2.929187774658203,0.7407243847846985,2.1884634494781494,0.0810794085264206,0.9164819717407228,0.9164819717407228,0.0,158.19374084472656,122.0,52508.47265625,0.0,2221.961181640625,1.0,279.9425354003906,283.358642578125,297.87420654296875,301.284423828125,293.1499938964844,293.1499938964844,279.6499938964844,34843.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275492787361145,1.0,0.0,0.0,3.67543888092041,3.6754629611968994,9.013878639052564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.5146484375,0.0,1552.9390869140625,1895.4371337890625,0.0,2725.643798828125,0.9098028540611268,1.0,0.0,3.0,1.0,0.0
18037020,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7783228754997253,0.2905738055706024,0.2648677229881286,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9118699431419371,0.4713428020477295,0.4491429924964905,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.699983537197113,0.4371504187583923,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8554653525352478,0.3899669349193573,0.3725245594978332,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6787387728691101,0.1907147765159607,0.8758562207221985,284.87554931640625,284.95001220703125,298.55328369140625,294.8468322753906,297.4042358398437,297.0133972167969,284.8764953613281,1.0,0.5508021116256714,0.3564449846744537,0.3564449846744537,1.0,1.0,-2.8810391426086426,0.7281670570373535,2.152872085571289,0.0784278437495231,0.8079702258110046,0.8079702258110046,0.0,147.79115295410156,125.0,51796.828125,0.0,2088.216552734375,1.0,279.6586608886719,283.2747497558594,297.8499450683594,301.2850341796875,293.1499938964844,293.1499938964844,279.95001220703125,41682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323357105255127,1.0,0.0,0.0,3.422264337539673,3.4222872257232666,7.814846298970224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.64697265625,0.0,1334.1202392578125,1895.4371337890625,0.0,2770.19921875,0.8599475026130676,1.0,0.0,3.0,1.0,0.0
18037080,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7783228754997253,0.2905738055706024,0.2648677229881286,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9118699431419371,0.4713428020477295,0.4491429924964905,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.699983537197113,0.4371504187583923,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8554653525352478,0.3899669349193573,0.3725245594978332,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6787387728691101,0.1907147765159607,0.8758562207221985,284.87554931640625,284.95001220703125,298.55328369140625,294.8468322753906,297.4042358398437,297.0133972167969,284.8764953613281,1.0,0.5508021116256714,0.3564449846744537,0.3564449846744537,1.0,1.0,-2.8810391426086426,0.7281670570373535,2.152872085571289,0.0784278437495231,0.8079702258110046,0.8079702258110046,0.0,147.79115295410156,125.0,51796.828125,0.0,2088.216552734375,1.0,279.6586608886719,283.2747497558594,297.8499450683594,301.2850341796875,293.1499938964844,293.1499938964844,279.95001220703125,41682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323357105255127,1.0,0.0,0.0,3.422264337539673,3.4222872257232666,7.814846298970224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.64697265625,0.0,1334.1202392578125,1895.4371337890625,0.0,2770.19921875,0.8599475026130676,1.0,0.0,3.0,1.0,0.0
18037140,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7833858728408813,0.2886639535427093,0.2627959549427032,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9187158942222596,0.4683358371257782,0.4459199607372284,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.7050462365150452,0.4255639314651489,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8610782623291016,0.3876218497753143,0.369949460029602,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6826328039169312,0.1889488697052002,0.8664789795875549,284.96893310546875,284.95001220703125,298.5373229980469,294.7862548828125,297.4174194335937,297.0361328125,284.96826171875,1.0,0.5428853631019592,0.357534646987915,0.357534646987915,1.0,1.0,-2.846360683441162,0.7198649644851685,2.126495599746704,0.0772071257233619,0.873203694820404,0.873203694820404,0.0,141.55917358398438,128.0,50382.01953125,0.0,2000.5111083984373,1.0,279.9403686523437,283.392822265625,297.7410888671875,301.0107727050781,293.1499938964844,293.1499938964844,280.25,35111.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192192316055298,1.0,0.0,0.0,3.487131118774414,3.4871535301208496,8.113904073070444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.14794921875,0.0,1353.0556640625,1895.4371337890625,0.0,2648.337646484375,0.8681426644325256,1.0,0.0,3.0,1.0,0.0
18037200,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7833858728408813,0.2886639535427093,0.2627959549427032,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9187158942222596,0.4683358371257782,0.4459199607372284,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.7050462365150452,0.4255639314651489,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8610782623291016,0.3876218497753143,0.369949460029602,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6826328039169312,0.1889488697052002,0.8664789795875549,284.96893310546875,284.95001220703125,298.5373229980469,294.7862548828125,297.4174194335937,297.0361328125,284.96826171875,1.0,0.5428853631019592,0.357534646987915,0.357534646987915,1.0,1.0,-2.846360683441162,0.7198649644851685,2.126495599746704,0.0772071257233619,0.873203694820404,0.873203694820404,0.0,141.55917358398438,128.0,50382.01953125,0.0,2000.5111083984373,1.0,279.9403686523437,283.392822265625,297.7410888671875,301.0107727050781,293.1499938964844,293.1499938964844,280.25,35111.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192192316055298,1.0,0.0,0.0,3.487131118774414,3.4871535301208496,8.113904073070444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.14794921875,0.0,1353.0556640625,1895.4371337890625,0.0,2648.337646484375,0.8681426644325256,1.0,0.0,3.0,1.0,0.0
18037260,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7853237986564636,0.2869085669517517,0.2611308991909027,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9213643670082092,0.4655480980873108,0.4431937336921692,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.7087229490280151,0.4198246896266937,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8633136749267578,0.3854898810386657,0.3678306937217712,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6837959885597229,0.1873843967914581,0.8588919043540955,285.0317077636719,284.95001220703125,298.52197265625,294.7236633300781,297.4301452636719,297.0572509765625,285.0282287597656,1.0,0.5379400849342346,0.3589109480381012,0.3589109480381012,1.0,1.0,-2.8225128650665283,0.7156656384468079,2.106847286224365,0.0789985433220863,0.9697712659835817,0.9697712659835817,0.0,138.32810974121094,131.0,49521.48828125,0.0,1946.3731689453125,1.0,280.24090576171875,283.4755859375,297.69122314453125,300.8865051269531,293.1499938964844,293.1499938964844,279.95001220703125,31645.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098200559616089,1.0,0.0,0.0,3.663724899291992,3.663748264312744,8.956514534474991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.9287109375,0.0,1515.7864990234375,1895.4371337890625,0.0,2561.5361328125,0.9051131010055542,1.0,0.0,3.0,1.0,0.0
18037320,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7853237986564636,0.2869085669517517,0.2611308991909027,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9213643670082092,0.4655480980873108,0.4431937336921692,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.7087229490280151,0.4198246896266937,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8633136749267578,0.3854898810386657,0.3678306937217712,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6837959885597229,0.1873843967914581,0.8588919043540955,285.0317077636719,284.95001220703125,298.52197265625,294.7236633300781,297.4301452636719,297.0572509765625,285.0282287597656,1.0,0.5379400849342346,0.3589109480381012,0.3589109480381012,1.0,1.0,-2.8225128650665283,0.7156656384468079,2.106847286224365,0.0789985433220863,0.9697712659835817,0.9697712659835817,0.0,138.32810974121094,131.0,49521.48828125,0.0,1946.3731689453125,1.0,280.24090576171875,283.4755859375,297.69122314453125,300.8865051269531,293.1499938964844,293.1499938964844,279.95001220703125,31645.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098200559616089,1.0,0.0,0.0,3.663724899291992,3.663748264312744,8.956514534474991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.9287109375,0.0,1515.7864990234375,1895.4371337890625,0.0,2561.5361328125,0.9051131010055542,1.0,0.0,3.0,1.0,0.0
18037380,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7829704284667969,0.2839780747890472,0.258784681558609,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9186395406723022,0.4614770710468292,0.4397006034851074,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.7088606953620911,0.4197190105915069,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8612600564956665,0.3822914659976959,0.3651017248630523,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6813549399375916,0.1852382570505142,0.8500885963439941,284.8775634765625,284.95001220703125,298.5071105957031,294.6594543457031,297.4240417480469,297.05291748046875,284.88018798828125,1.0,0.5348384976387024,0.3602872788906097,0.3602872788906097,1.0,1.0,-2.8015098571777344,0.7123397588729858,2.089170217514038,0.0813707262277603,0.841143786907196,0.841143786907196,0.0,137.55908203125,134.0,49787.16015625,0.0,1909.2823486328125,1.0,279.9574584960937,283.3199768066406,297.691650390625,300.9878845214844,293.1499938964844,293.1499938964844,280.25,39654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209996223449707,1.0,0.0,0.0,3.535313367843628,3.535336971282959,8.339674764101801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.27294921875,0.0,1435.7645263671875,1895.4371337890625,0.0,2664.832763671875,0.8825477957725525,1.0,0.0,3.0,1.0,0.0
18037440,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7829704284667969,0.2839780747890472,0.258784681558609,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9186395406723022,0.4614770710468292,0.4397006034851074,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.7088606953620911,0.4197190105915069,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8612600564956665,0.3822914659976959,0.3651017248630523,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6813549399375916,0.1852382570505142,0.8500885963439941,284.8775634765625,284.95001220703125,298.5071105957031,294.6594543457031,297.4240417480469,297.05291748046875,284.88018798828125,1.0,0.5348384976387024,0.3602872788906097,0.3602872788906097,1.0,1.0,-2.8015098571777344,0.7123397588729858,2.089170217514038,0.0813707262277603,0.841143786907196,0.841143786907196,0.0,137.55908203125,134.0,49787.16015625,0.0,1909.2823486328125,1.0,279.9574584960937,283.3199768066406,297.691650390625,300.9878845214844,293.1499938964844,293.1499938964844,280.25,39654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209996223449707,1.0,0.0,0.0,3.535313367843628,3.535336971282959,8.339674764101801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.27294921875,0.0,1435.7645263671875,1895.4371337890625,0.0,2664.832763671875,0.8825477957725525,1.0,0.0,3.0,1.0,0.0
18037500,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7809346318244934,0.2828212976455688,0.2575653493404388,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9161466956138612,0.4597367942333221,0.437867134809494,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.7087065577507019,0.4209386706352234,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8593145608901978,0.3809303343296051,0.3636592626571655,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792851090431213,0.1842317283153534,0.8452893495559692,285.0000915527344,284.95001220703125,298.4997863769531,294.6268615722656,297.42169189453125,297.05145263671875,285.003173828125,1.0,0.5337325930595398,0.3609754145145416,0.3609754145145416,1.0,1.0,-2.7918014526367188,0.7109361886978149,2.0808653831481934,0.0822909995913505,0.9186581373214722,0.9186581373214722,0.0,137.7132568359375,134.0,48852.984375,0.0,1894.728759765625,1.0,280.19873046875,283.458251953125,297.5959167480469,300.7310791015625,293.1499938964844,293.1499938964844,280.25,34625.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145264387130737,1.0,0.0,0.0,3.573990821838379,3.5740137100219727,8.523150540895585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.38525390625,0.0,1440.1702880859375,1895.4371337890625,0.0,2604.937744140625,0.8892373442649841,1.0,0.0,3.0,1.0,0.0
18037560,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7791949510574341,0.2818095982074737,0.2566581964492798,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.913911998271942,0.4581573903560638,0.4363780915737152,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.7084779143333435,0.4222095906734466,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8575699925422668,0.3797098100185394,0.362506628036499,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6773800849914551,0.1833057552576065,0.8411549925804138,284.9887390136719,284.95001220703125,298.4925537109375,294.593994140625,297.41998291015625,297.05108642578125,284.986572265625,1.0,0.5329305529594421,0.361508160829544,0.361508160829544,1.0,1.0,-2.784092426300049,0.70982426404953,2.074268102645874,0.0826615989208221,0.9270529747009276,0.9270529747009276,0.0,137.94557189941406,137.0,48790.49609375,0.0,1883.7545166015625,1.0,280.2420959472656,283.4468994140625,297.5692138671875,300.7351379394531,293.1499938964844,293.1499938964844,279.95001220703125,33656.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120566010475159,1.0,0.0,0.0,3.6407408714294434,3.6407644748687744,8.844490935189242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.31640625,0.0,1505.403076171875,1895.4371337890625,0.0,2582.145263671875,0.9013039469718932,1.0,0.0,3.0,1.0,0.0
18037620,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.773819088935852,0.2789270877838135,0.2543498277664184,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9073325991630554,0.4540691375732422,0.4328475594520569,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.705901026725769,0.4270344376564026,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8522809743881226,0.3764902651309967,0.359752357006073,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6720255017280579,0.1810224205255508,0.8318626880645752,284.88592529296875,284.95001220703125,298.4781799316406,294.5276794433594,297.4055480957031,297.0355529785156,284.8887023925781,1.0,0.5318492650985718,0.3625736236572265,0.3625736236572265,1.0,1.0,-2.768396377563477,0.7074771523475647,2.0609192848205566,0.0826284065842628,0.8213647603988647,0.8213647603988647,0.0,139.32696533203125,140.0,48832.890625,0.0,1865.8521728515625,1.0,279.9580383300781,283.3415222167969,297.5504455566406,300.7874450683594,293.1499938964844,293.1499938964844,280.25,40649.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208946585655212,1.0,0.0,0.0,3.446503162384033,3.446526050567627,7.925937666186655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.81201171875,0.0,1351.1826171875,1895.4371337890625,0.0,2663.85986328125,0.8643342852592468,1.0,0.0,3.0,1.0,0.0
18037680,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.773819088935852,0.2789270877838135,0.2543498277664184,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9073325991630554,0.4540691375732422,0.4328475594520569,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.705901026725769,0.4270344376564026,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8522809743881226,0.3764902651309967,0.359752357006073,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6720255017280579,0.1810224205255508,0.8318626880645752,284.88592529296875,284.95001220703125,298.4781799316406,294.5276794433594,297.4055480957031,297.0355529785156,284.8887023925781,1.0,0.5318492650985718,0.3625736236572265,0.3625736236572265,1.0,1.0,-2.768396377563477,0.7074771523475647,2.0609192848205566,0.0826284065842628,0.8213647603988647,0.8213647603988647,0.0,139.32696533203125,140.0,48832.890625,0.0,1865.8521728515625,1.0,279.9580383300781,283.3415222167969,297.5504455566406,300.7874450683594,293.1499938964844,293.1499938964844,280.25,40649.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208946585655212,1.0,0.0,0.0,3.446503162384033,3.446526050567627,7.925937666186655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.81201171875,0.0,1351.1826171875,1895.4371337890625,0.0,2663.85986328125,0.8643342852592468,1.0,0.0,3.0,1.0,0.0
18037740,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7684668898582458,0.2767910361289978,0.252340167760849,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9009434580802916,0.4507526159286499,0.4296169579029083,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7034292221069336,0.4324844479560852,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8468999266624451,0.3739135563373565,0.3572427332401275,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6665071249008179,0.1790179312229156,0.8228695392608643,284.9894104003906,284.95001220703125,298.4638366699219,294.4608764648437,297.3963928222656,297.0269470214844,284.988037109375,1.0,0.5313071012496948,0.3636391162872314,0.3636391162872314,1.0,1.0,-2.754819393157959,0.7057659029960632,2.049053430557251,0.08332459628582,0.9049815535545348,0.9049815535545348,0.0,141.10264587402344,143.0,47917.69140625,0.0,1853.2259521484373,1.0,280.24078369140625,283.4603576660156,297.4312438964844,300.5401916503906,293.1499938964844,293.1499938964844,279.95001220703125,33815.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108092546463013,1.0,0.0,0.0,3.5579993724823,3.5580220222473145,8.447049140158924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.3525390625,0.0,1417.26708984375,1895.4371337890625,0.0,2570.64794921875,0.8829981088638306,1.0,0.0,3.0,1.0,0.0
18037800,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7684668898582458,0.2767910361289978,0.252340167760849,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9009434580802916,0.4507526159286499,0.4296169579029083,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7034292221069336,0.4324844479560852,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8468999266624451,0.3739135563373565,0.3572427332401275,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6665071249008179,0.1790179312229156,0.8228695392608643,284.9894104003906,284.95001220703125,298.4638366699219,294.4608764648437,297.3963928222656,297.0269470214844,284.988037109375,1.0,0.5313071012496948,0.3636391162872314,0.3636391162872314,1.0,1.0,-2.754819393157959,0.7057659029960632,2.049053430557251,0.08332459628582,0.9049815535545348,0.9049815535545348,0.0,141.10264587402344,143.0,47917.69140625,0.0,1853.2259521484373,1.0,280.24078369140625,283.4603576660156,297.4312438964844,300.5401916503906,293.1499938964844,293.1499938964844,279.95001220703125,33815.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108092546463013,1.0,0.0,0.0,3.5579993724823,3.5580220222473145,8.447049140158924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.3525390625,0.0,1417.26708984375,1895.4371337890625,0.0,2570.64794921875,0.8829981088638306,1.0,0.0,3.0,1.0,0.0
18037860,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7622442841529846,0.2739129364490509,0.2500530481338501,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.893675684928894,0.4466455578804016,0.4260831475257873,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.6989824771881104,0.4391578435897827,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8407261371612549,0.37067911028862,0.3544933795928955,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6603484153747559,0.1766805052757263,0.8134242296218872,284.8973083496094,284.95001220703125,298.44940185546875,294.3939819335937,297.3802185058594,297.0091247558594,284.8988037109375,1.0,0.5311181545257568,0.3646551370620727,0.3646551370620727,1.0,1.0,-2.741191864013672,0.7038497924804688,2.037342071533203,0.084512248635292,0.8111903071403503,0.8111903071403503,0.0,143.46588134765625,146.0,47980.31640625,0.0,1843.3558349609373,1.0,279.9593200683594,283.36285400390625,297.4146423339844,300.5952453613281,293.1499938964844,293.1499938964844,280.25,40216.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819286584854126,1.0,0.0,0.0,3.368475437164306,3.368497610092163,7.571118771920737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.515625,0.0,1271.0472412109375,1895.4371337890625,0.0,2648.9609375,0.8469781875610352,1.0,0.0,3.0,1.0,0.0
18037920,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7622442841529846,0.2739129364490509,0.2500530481338501,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.893675684928894,0.4466455578804016,0.4260831475257873,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.6989824771881104,0.4391578435897827,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8407261371612549,0.37067911028862,0.3544933795928955,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6603484153747559,0.1766805052757263,0.8134242296218872,284.8973083496094,284.95001220703125,298.44940185546875,294.3939819335937,297.3802185058594,297.0091247558594,284.8988037109375,1.0,0.5311181545257568,0.3646551370620727,0.3646551370620727,1.0,1.0,-2.741191864013672,0.7038497924804688,2.037342071533203,0.084512248635292,0.8111903071403503,0.8111903071403503,0.0,143.46588134765625,146.0,47980.31640625,0.0,1843.3558349609373,1.0,279.9593200683594,283.36285400390625,297.4146423339844,300.5952453613281,293.1499938964844,293.1499938964844,280.25,40216.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819286584854126,1.0,0.0,0.0,3.368475437164306,3.368497610092163,7.571118771920737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.515625,0.0,1271.0472412109375,1895.4371337890625,0.0,2648.9609375,0.8469781875610352,1.0,0.0,3.0,1.0,0.0
18037980,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7564869523048401,0.2717032432556152,0.2480244636535644,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8867635726928711,0.4432344734668731,0.4228142499923706,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.6946609020233154,0.4457685053348541,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8349050879478455,0.3680135905742645,0.3519493341445923,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6544807553291321,0.1746061444282531,0.8042716383934021,284.9895935058594,284.95001220703125,298.4346618652344,294.3273620605469,297.3702392578125,296.9996337890625,284.9881896972656,1.0,0.5311492681503296,0.3656711876392364,0.3656711876392364,1.0,1.0,-2.728710889816284,0.7022546529769897,2.026456117630005,0.0862573236227035,0.8899237513542175,0.8899237513542175,0.0,145.9114227294922,134.0,47133.48046875,0.0,1835.68408203125,1.0,280.2401428222656,283.4714660644531,297.29791259765625,300.3561096191406,293.1499938964844,293.1499938964844,280.54998779296875,33656.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093386292457581,1.0,0.0,0.0,3.4869754314422607,3.486997365951538,8.11317875104578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.88037109375,0.0,1342.4951171875,1895.4371337890625,0.0,2557.10400390625,0.8669372200965881,1.0,0.0,3.0,1.0,0.0
18038040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7564869523048401,0.2717032432556152,0.2480244636535644,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8867635726928711,0.4432344734668731,0.4228142499923706,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.6946609020233154,0.4457685053348541,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8349050879478455,0.3680135905742645,0.3519493341445923,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6544807553291321,0.1746061444282531,0.8042716383934021,284.9895935058594,284.95001220703125,298.4346618652344,294.3273620605469,297.3702392578125,296.9996337890625,284.9881896972656,1.0,0.5311492681503296,0.3656711876392364,0.3656711876392364,1.0,1.0,-2.728710889816284,0.7022546529769897,2.026456117630005,0.0862573236227035,0.8899237513542175,0.8899237513542175,0.0,145.9114227294922,134.0,47133.48046875,0.0,1835.68408203125,1.0,280.2401428222656,283.4714660644531,297.29791259765625,300.3561096191406,293.1499938964844,293.1499938964844,280.54998779296875,33656.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093386292457581,1.0,0.0,0.0,3.4869754314422607,3.486997365951538,8.11317875104578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.88037109375,0.0,1342.4951171875,1895.4371337890625,0.0,2557.10400390625,0.8669372200965881,1.0,0.0,3.0,1.0,0.0
