time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7557685375213623,0.2706615030765533,0.2470384091138839,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.885944128036499,0.4416076838970184,0.4212239980697632,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.6926159262657166,0.4452933967113495,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8342599868774414,0.3667453229427337,0.3507045805454254,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6534586548805237,0.1736180931329727,0.7996885776519775,285.0787048339844,284.95001220703125,298.4271240234375,294.2943115234375,297.366455078125,296.9967956542969,285.08074951171875,1.0,0.5291385650634766,0.3661791980266571,0.3661791980266571,1.0,1.0,-2.7180540561676025,0.6999508738517761,2.0181031227111816,0.0871244519948959,0.9759562611579896,0.9759562611579896,0.0,145.36026000976562,134.0,46311.26953125,0.0,1816.9312744140625,1.0,280.4954528808594,283.5807800292969,297.2420349121094,300.1861267089844,293.1499938964844,293.1499938964844,280.54998779296875,31075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029112219810486,1.0,0.0,0.0,3.5801146030426025,3.580137014389038,8.552382837478945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.994140625,0.0,1420.6607666015625,1895.4371337890625,0.0,2498.07177734375,0.8872812390327454,1.0,0.0,3.0,1.0,0.0
18038160,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.756443440914154,0.2696289122104645,0.2461001127958297,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8868263363838196,0.4399930536746979,0.4196946024894714,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6911110877990723,0.4423880279064178,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8350699543952942,0.3654848039150238,0.3495011925697326,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.653648316860199,0.1726527959108352,0.795157790184021,285.04852294921875,284.95001220703125,298.41949462890625,294.261474609375,297.3639221191406,296.995849609375,285.04364013671875,1.0,0.5262393951416016,0.366706907749176,0.366706907749176,1.0,1.0,-2.7047111988067627,0.6968083381652832,2.0079028606414795,0.0874414891004562,0.9952853918075562,0.9952853918075562,0.0,143.6443328857422,122.0,46317.078125,0.0,1788.9091796875,1.0,280.5416564941406,283.5491943359375,297.237060546875,300.2331237792969,293.1499938964844,293.1499938964844,280.25,30872.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016929626464844,1.0,0.0,0.0,3.687822341918945,3.687845945358277,9.07472099243023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.95654296875,0.0,1536.892822265625,1895.4371337890625,0.0,2486.9140625,0.909939706325531,1.0,0.0,3.0,1.0,0.0
18038220,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.758776843547821,0.266404390335083,0.2433679550886154,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8901602029800415,0.4355016350746155,0.4156714081764221,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.6876815557479858,0.4333752691745758,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8380159735679626,0.3618690967559814,0.3462540507316589,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6550919413566589,0.1701677590608596,0.7840787768363953,284.8564758300781,284.95001220703125,298.4037780761719,294.1966552734375,297.3545227050781,296.9887390136719,284.8589782714844,1.0,0.5181255340576172,0.3677622675895691,0.3677622675895691,1.0,1.0,-2.6685597896575928,0.6874088644981384,1.9811508655548096,0.0858324468135833,0.8407778739929199,0.8407778739929199,0.0,138.49063110351562,110.0,46434.484375,0.0,1711.919921875,1.0,280.2569580078125,283.3629455566406,297.23504638671875,300.3265686035156,293.1499938964844,293.1499938964844,280.54998779296875,40018.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142922520637512,1.0,0.0,0.0,3.56862473487854,3.5686488151550293,8.497576686750108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.380859375,0.0,1473.9041748046875,1895.4371337890625,0.0,2602.775390625,0.8895613551139832,1.0,0.0,3.0,1.0,0.0
18038280,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.758776843547821,0.266404390335083,0.2433679550886154,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8901602029800415,0.4355016350746155,0.4156714081764221,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.6876815557479858,0.4333752691745758,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8380159735679626,0.3618690967559814,0.3462540507316589,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6550919413566589,0.1701677590608596,0.7840787768363953,284.8564758300781,284.95001220703125,298.4037780761719,294.1966552734375,297.3545227050781,296.9887390136719,284.8589782714844,1.0,0.5181255340576172,0.3677622675895691,0.3677622675895691,1.0,1.0,-2.6685597896575928,0.6874088644981384,1.9811508655548096,0.0858324468135833,0.8407778739929199,0.8407778739929199,0.0,138.49063110351562,110.0,46434.484375,0.0,1711.919921875,1.0,280.2569580078125,283.3629455566406,297.23504638671875,300.3265686035156,293.1499938964844,293.1499938964844,280.54998779296875,40018.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142922520637512,1.0,0.0,0.0,3.56862473487854,3.5686488151550293,8.497576686750108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.380859375,0.0,1473.9041748046875,1895.4371337890625,0.0,2602.775390625,0.8895613551139832,1.0,0.0,3.0,1.0,0.0
18038340,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7642655968666077,0.2639851868152618,0.2407248765230178,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8972688317298889,0.431826502084732,0.4117048680782318,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.6876827478408813,0.4194110631942749,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8441967368125916,0.3588878214359283,0.3429870307445526,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6590814590454102,0.1679530888795852,0.772502064704895,284.966796875,284.95001220703125,298.3872985839844,294.13336181640625,297.3502197265625,296.9890441894531,284.96453857421875,1.0,0.5077255368232727,0.3688176572322845,0.3688176572322845,1.0,1.0,-2.625999689102173,0.6758622527122498,1.9501373767852783,0.0824713036417961,0.9132608771324158,0.9132608771324158,0.0,131.12008666992188,113.0,44972.35546875,0.0,1617.8157958984375,1.0,280.5416259765625,283.4955749511719,297.0985412597656,300.0355834960937,293.1499938964844,293.1499938964844,280.25,34525.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030447959899902,1.0,0.0,0.0,3.640192747116089,3.64021635055542,8.841827821015613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.947265625,0.0,1511.2840576171875,1895.4371337890625,0.0,2499.2958984375,0.9017914533615112,1.0,0.0,3.0,1.0,0.0
18038400,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7642655968666077,0.2639851868152618,0.2407248765230178,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8972688317298889,0.431826502084732,0.4117048680782318,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.6876827478408813,0.4194110631942749,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8441967368125916,0.3588878214359283,0.3429870307445526,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6590814590454102,0.1679530888795852,0.772502064704895,284.966796875,284.95001220703125,298.3872985839844,294.13336181640625,297.3502197265625,296.9890441894531,284.96453857421875,1.0,0.5077255368232727,0.3688176572322845,0.3688176572322845,1.0,1.0,-2.625999689102173,0.6758622527122498,1.9501373767852783,0.0824713036417961,0.9132608771324158,0.9132608771324158,0.0,131.12008666992188,113.0,44972.35546875,0.0,1617.8157958984375,1.0,280.5416259765625,283.4955749511719,297.0985412597656,300.0355834960937,293.1499938964844,293.1499938964844,280.25,34525.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030447959899902,1.0,0.0,0.0,3.640192747116089,3.64021635055542,8.841827821015613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.947265625,0.0,1511.2840576171875,1895.4371337890625,0.0,2499.2958984375,0.9017914533615112,1.0,0.0,3.0,1.0,0.0
18038460,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7659332752227783,0.2610775530338287,0.2381544113159179,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8996811509132385,0.4276497364044189,0.4078236520290375,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.6880817413330078,0.4122241139411926,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8463314771652222,0.3554649353027344,0.3397924900054931,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6597591638565063,0.1655573695898056,0.761549711227417,284.8747253417969,284.95001220703125,298.3699951171875,294.0719909667969,297.3464050292969,296.9891052246094,284.8774719238281,1.0,0.5010613799095154,0.3703693151473999,0.3703693151473999,1.0,1.0,-2.5925989151000977,0.6684614419937134,1.9241374731063845,0.0813298672437667,0.8015002608299255,0.8015002608299255,0.0,126.99779510498048,116.0,44583.703125,0.0,1553.2071533203125,1.0,280.2589111328125,283.4091796875,297.0787048339844,300.052001953125,293.1499938964844,293.1499938964844,280.54998779296875,42006.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087735772132874,1.0,0.0,0.0,3.379534244537353,3.379556894302368,7.620913606842805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.50830078125,0.0,1294.17578125,1895.4371337890625,0.0,2551.903564453125,0.8511165380477905,1.0,0.0,3.0,1.0,0.0
18038520,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7659332752227783,0.2610775530338287,0.2381544113159179,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8996811509132385,0.4276497364044189,0.4078236520290375,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.6880817413330078,0.4122241139411926,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8463314771652222,0.3554649353027344,0.3397924900054931,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6597591638565063,0.1655573695898056,0.761549711227417,284.8747253417969,284.95001220703125,298.3699951171875,294.0719909667969,297.3464050292969,296.9891052246094,284.8774719238281,1.0,0.5010613799095154,0.3703693151473999,0.3703693151473999,1.0,1.0,-2.5925989151000977,0.6684614419937134,1.9241374731063845,0.0813298672437667,0.8015002608299255,0.8015002608299255,0.0,126.99779510498048,116.0,44583.703125,0.0,1553.2071533203125,1.0,280.2589111328125,283.4091796875,297.0787048339844,300.052001953125,293.1499938964844,293.1499938964844,280.54998779296875,42006.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087735772132874,1.0,0.0,0.0,3.379534244537353,3.379556894302368,7.620913606842805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.50830078125,0.0,1294.17578125,1895.4371337890625,0.0,2551.903564453125,0.8511165380477905,1.0,0.0,3.0,1.0,0.0
18038580,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.765364944934845,0.2589587569236755,0.2360362559556961,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.899188220500946,0.4243284165859222,0.4044523537158966,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6885210871696472,0.4094688594341278,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8459219336509705,0.352739155292511,0.3370100557804107,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6583467125892639,0.1635184437036514,0.7517293095588684,284.9799194335937,284.95001220703125,298.35162353515625,294.012939453125,297.3466491699219,296.99462890625,284.97857666015625,1.0,0.4966965615749359,0.3719209432601928,0.3719209432601928,1.0,1.0,-2.56754207611084,0.6637245416641235,1.9038175344467163,0.0825564712285995,0.8788233399391174,0.8788233399391174,0.0,125.05887603759766,119.0,43480.390625,0.0,1510.743896484375,1.0,280.54010009765625,283.5309143066406,296.96337890625,299.7955017089844,293.1499938964844,293.1499938964844,280.8500061035156,34353.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945144772529602,1.0,0.0,0.0,3.4748120307922363,3.4748339653015137,8.056676392698137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4033203125,0.0,1335.133056640625,1895.4371337890625,0.0,2421.382080078125,0.8648043274879456,1.0,0.0,3.0,1.0,0.0
18038640,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.765364944934845,0.2589587569236755,0.2360362559556961,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.899188220500946,0.4243284165859222,0.4044523537158966,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6885210871696472,0.4094688594341278,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8459219336509705,0.352739155292511,0.3370100557804107,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6583467125892639,0.1635184437036514,0.7517293095588684,284.9799194335937,284.95001220703125,298.35162353515625,294.012939453125,297.3466491699219,296.99462890625,284.97857666015625,1.0,0.4966965615749359,0.3719209432601928,0.3719209432601928,1.0,1.0,-2.56754207611084,0.6637245416641235,1.9038175344467163,0.0825564712285995,0.8788233399391174,0.8788233399391174,0.0,125.05887603759766,119.0,43480.390625,0.0,1510.743896484375,1.0,280.54010009765625,283.5309143066406,296.96337890625,299.7955017089844,293.1499938964844,293.1499938964844,280.8500061035156,34353.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945144772529602,1.0,0.0,0.0,3.4748120307922363,3.4748339653015137,8.056676392698137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4033203125,0.0,1335.133056640625,1895.4371337890625,0.0,2421.382080078125,0.8648043274879456,1.0,0.0,3.0,1.0,0.0
18038700,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7645024657249451,0.257977694272995,0.2351059168577194,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.898191511631012,0.4227676093578338,0.4029233455657959,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9990000128746032,0.6884428262710571,0.4092394113540649,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8450681567192078,0.3514631688594818,0.3357558846473694,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.65715092420578,0.1625673770904541,0.7473053336143494,285.07598876953125,284.95001220703125,298.3420104980469,293.9844055175781,297.3466796875,296.9972839355469,285.0794982910156,1.0,0.4951929152011871,0.3726967573165893,0.3726967573165893,1.0,1.0,-2.5574867725372314,0.6621500849723816,1.8953367471694944,0.0836534798145294,0.9669191837310792,0.9669191837310792,0.0,124.64830017089844,119.0,42637.83203125,0.0,1495.5064697265625,1.0,280.7950134277344,283.647705078125,296.9115905761719,299.6253967285156,293.1499938964844,293.1499938964844,280.8500061035156,31389.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860047817230225,1.0,0.0,0.0,3.56277084350586,3.562793254852295,8.469720569337369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.00732421875,0.0,1404.5955810546875,1895.4371337890625,0.0,2344.217529296875,0.8838152289390564,1.0,0.0,3.0,1.0,0.0
18038760,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7634044289588928,0.2570137679576874,0.2342763692140579,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8968663811683655,0.4212311506271362,0.401514858007431,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.6881001591682434,0.4095647037029266,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8439335227012634,0.3502109348773956,0.334606260061264,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6557514071464539,0.1616444736719131,0.7432100772857666,285.0556030273437,284.95001220703125,298.33209228515625,293.95660400390625,297.3462829589844,296.9995422363281,285.0512084960937,1.0,0.4940569102764129,0.3734264671802521,0.3734264671802521,1.0,1.0,-2.5488855838775635,0.6609469652175903,1.887938499450684,0.0848644599318504,0.9936735033988952,0.9936735033988952,0.0,124.51287078857422,122.0,42682.95703125,0.0,1483.4903564453125,1.0,280.8415222167969,283.62213134765625,296.91571044921875,299.6791381835937,293.1499938964844,293.1499938964844,280.54998779296875,30809.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833095788955688,1.0,0.0,0.0,3.675371170043945,3.675394535064697,9.013546673486416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.923828125,0.0,1522.4720458984375,1895.4371337890625,0.0,2319.905517578125,0.9071472883224488,1.0,0.0,3.0,1.0,0.0
18038820,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7585799694061279,0.2539232075214386,0.231872871518135,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8913096189498901,0.4168768227100372,0.3978452086448669,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.6844159364700317,0.4132323861122131,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8391596078872681,0.346619576215744,0.3315968513488769,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.650917649269104,0.1592371612787246,0.7335100769996643,284.8653869628906,284.95001220703125,298.3112487792969,293.9034423828125,297.3342590332031,296.9893493652344,284.8682861328125,1.0,0.4924522638320923,0.3748858571052551,0.3748858571052551,1.0,1.0,-2.530728816986084,0.6581746339797974,1.8725541830062864,0.0870508626103401,0.8476290702819824,0.8476290702819824,0.0,125.4271011352539,125.0,43124.890625,0.0,1463.5245361328125,1.0,280.5569152832031,283.4335021972656,296.9426574707031,299.8146667480469,293.1499938964844,293.1499938964844,280.8500061035156,39454.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962139844894409,1.0,0.0,0.0,3.578315258026123,3.578339099884033,8.543788680981379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.060546875,0.0,1480.2066650390625,1895.4371337890625,0.0,2436.8623046875,0.8913079500198364,1.0,0.0,3.0,1.0,0.0
18038880,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7585799694061279,0.2539232075214386,0.231872871518135,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8913096189498901,0.4168768227100372,0.3978452086448669,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.6844159364700317,0.4132323861122131,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8391596078872681,0.346619576215744,0.3315968513488769,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.650917649269104,0.1592371612787246,0.7335100769996643,284.8653869628906,284.95001220703125,298.3112487792969,293.9034423828125,297.3342590332031,296.9893493652344,284.8682861328125,1.0,0.4924522638320923,0.3748858571052551,0.3748858571052551,1.0,1.0,-2.530728816986084,0.6581746339797974,1.8725541830062864,0.0870508626103401,0.8476290702819824,0.8476290702819824,0.0,125.4271011352539,125.0,43124.890625,0.0,1463.5245361328125,1.0,280.5569152832031,283.4335021972656,296.9426574707031,299.8146667480469,293.1499938964844,293.1499938964844,280.8500061035156,39454.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962139844894409,1.0,0.0,0.0,3.578315258026123,3.578339099884033,8.543788680981379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.060546875,0.0,1480.2066650390625,1895.4371337890625,0.0,2436.8623046875,0.8913079500198364,1.0,0.0,3.0,1.0,0.0
18038940,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7530657052993774,0.2515125274658203,0.229550689458847,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8847470879554749,0.4131799638271332,0.3941930532455444,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.6802040934562683,0.418368935585022,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8335340023040771,0.3435595035552978,0.3285808265209198,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6453312635421753,0.1570144295692443,0.7234465479850769,284.9960632324219,284.95001220703125,298.2889404296875,293.8538513183594,297.3254089355469,296.9837646484375,284.9942932128906,1.0,0.4914844036102295,0.3763452768325805,0.3763452768325805,1.0,1.0,-2.514002799987793,0.6558927893638611,1.858109951019287,0.0886534675955772,0.9455481171607972,0.9455481171607972,0.0,126.97454833984376,128.0,42160.36328125,0.0,1448.36083984375,1.0,280.841796875,283.5779113769531,296.8231201171875,299.5708923339844,293.1499938964844,293.1499938964844,280.54998779296875,33386.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857050895690918,1.0,0.0,0.0,3.684448480606079,3.684472322463989,9.05812441942544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4921875,0.0,1552.090576171875,1895.4371337890625,0.0,2341.51123046875,0.9111024737358092,1.0,0.0,3.0,1.0,0.0
18039000,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7530657052993774,0.2515125274658203,0.229550689458847,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8847470879554749,0.4131799638271332,0.3941930532455444,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.6802040934562683,0.418368935585022,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8335340023040771,0.3435595035552978,0.3285808265209198,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6453312635421753,0.1570144295692443,0.7234465479850769,284.9960632324219,284.95001220703125,298.2889404296875,293.8538513183594,297.3254089355469,296.9837646484375,284.9942932128906,1.0,0.4914844036102295,0.3763452768325805,0.3763452768325805,1.0,1.0,-2.514002799987793,0.6558927893638611,1.858109951019287,0.0886534675955772,0.9455481171607972,0.9455481171607972,0.0,126.97454833984376,128.0,42160.36328125,0.0,1448.36083984375,1.0,280.841796875,283.5779113769531,296.8231201171875,299.5708923339844,293.1499938964844,293.1499938964844,280.54998779296875,33386.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857050895690918,1.0,0.0,0.0,3.684448480606079,3.684472322463989,9.05812441942544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4921875,0.0,1552.090576171875,1895.4371337890625,0.0,2341.51123046875,0.9111024737358092,1.0,0.0,3.0,1.0,0.0
18039060,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7468825578689575,0.2484586536884308,0.2271229326725006,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.877309262752533,0.4087724387645721,0.3903971016407013,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.6735519170761108,0.4247390925884247,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.82716304063797,0.3399040102958679,0.3254523575305938,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6392692923545837,0.1545222848653793,0.7132795453071594,284.8699951171875,284.95001220703125,298.2649841308594,293.8081970214844,297.3160400390625,296.9782409667969,284.8741760253906,1.0,0.4910016655921936,0.3776710927486419,0.3776710927486419,1.0,1.0,-2.498206615447998,0.6536259055137634,1.84458076953888,0.0894887521862983,0.8225491046905518,0.8225491046905518,0.0,129.0703582763672,116.0,42343.75390625,0.0,1436.8790283203125,1.0,280.5575561523437,283.45367431640625,296.8328552246094,299.6563720703125,293.1499938964844,293.1499938964844,280.8500061035156,41308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951536774635315,1.0,0.0,0.0,3.488814353942871,3.488837957382202,8.121739369926217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.7041015625,0.0,1399.090087890625,1895.4371337890625,0.0,2427.20166015625,0.8738887310028076,1.0,0.0,3.0,1.0,0.0
18039120,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7468825578689575,0.2484586536884308,0.2271229326725006,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.877309262752533,0.4087724387645721,0.3903971016407013,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.6735519170761108,0.4247390925884247,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.82716304063797,0.3399040102958679,0.3254523575305938,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6392692923545837,0.1545222848653793,0.7132795453071594,284.8699951171875,284.95001220703125,298.2649841308594,293.8081970214844,297.3160400390625,296.9782409667969,284.8741760253906,1.0,0.4910016655921936,0.3776710927486419,0.3776710927486419,1.0,1.0,-2.498206615447998,0.6536259055137634,1.84458076953888,0.0894887521862983,0.8225491046905518,0.8225491046905518,0.0,129.0703582763672,116.0,42343.75390625,0.0,1436.8790283203125,1.0,280.5575561523437,283.45367431640625,296.8328552246094,299.6563720703125,293.1499938964844,293.1499938964844,280.8500061035156,41308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951536774635315,1.0,0.0,0.0,3.488814353942871,3.488837957382202,8.121739369926217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.7041015625,0.0,1399.090087890625,1895.4371337890625,0.0,2427.20166015625,0.8738887310028076,1.0,0.0,3.0,1.0,0.0
18039180,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7461962103843689,0.2461048513650894,0.2247604876756668,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8767079710960388,0.4051176309585571,0.3866749107837677,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6681350469589233,0.4215410351753235,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8266190886497498,0.3368276953697204,0.3223184645175934,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.637694776058197,0.1522535532712936,0.7024463415145874,284.9885559082031,284.95001220703125,298.2392883300781,293.7669677734375,297.3090515136719,296.9772644042969,284.9862670898437,1.0,0.4855230152606964,0.3789969384670257,0.3789969384670257,1.0,1.0,-2.4702858924865723,0.6471732258796692,1.823112726211548,0.0887348353862762,0.9123257398605348,0.9123257398605348,0.0,126.81494903564452,104.0,41252.953125,0.0,1391.7469482421875,1.0,280.8410949707031,283.58563232421875,296.7238464355469,299.4163818359375,293.1499938964844,293.1499938964844,280.54998779296875,33878.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782109797000885,1.0,0.0,0.0,3.594210147857666,3.594233274459839,8.619860523140233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.76708984375,0.0,1456.347412109375,1895.4371337890625,0.0,2309.103271484375,0.8911187052726746,1.0,0.0,3.0,1.0,0.0
18039240,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7461962103843689,0.2461048513650894,0.2247604876756668,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8767079710960388,0.4051176309585571,0.3866749107837677,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6681350469589233,0.4215410351753235,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8266190886497498,0.3368276953697204,0.3223184645175934,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.637694776058197,0.1522535532712936,0.7024463415145874,284.9885559082031,284.95001220703125,298.2392883300781,293.7669677734375,297.3090515136719,296.9772644042969,284.9862670898437,1.0,0.4855230152606964,0.3789969384670257,0.3789969384670257,1.0,1.0,-2.4702858924865723,0.6471732258796692,1.823112726211548,0.0887348353862762,0.9123257398605348,0.9123257398605348,0.0,126.81494903564452,104.0,41252.953125,0.0,1391.7469482421875,1.0,280.8410949707031,283.58563232421875,296.7238464355469,299.4163818359375,293.1499938964844,293.1499938964844,280.54998779296875,33878.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782109797000885,1.0,0.0,0.0,3.594210147857666,3.594233274459839,8.619860523140233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.76708984375,0.0,1456.347412109375,1895.4371337890625,0.0,2309.103271484375,0.8911187052726746,1.0,0.0,3.0,1.0,0.0
18039300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7474663257598877,0.2446763664484024,0.2235843390226364,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8784418106079102,0.4030259549617767,0.3848306834697723,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.6658797264099121,0.4170948565006256,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8280887603759766,0.3350590169429779,0.3207481205463409,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6382563710212708,0.1510271430015564,0.6969648599624634,284.8464050292969,284.95001220703125,298.2257080078125,293.74810791015625,297.3046264648437,296.9760437011719,284.8388977050781,1.0,0.4815565347671509,0.3796598613262176,0.3796598613262176,1.0,1.0,-2.452848434448242,0.642733097076416,1.8101152181625368,0.0879494845867157,0.8090556263923645,0.8090556263923645,0.0,124.41732788085938,104.0,41661.33203125,0.0,1359.8751220703125,1.0,280.5992126464844,283.43218994140625,296.7719116210937,299.59014892578125,293.1499938964844,293.1499938964844,280.54998779296875,39554.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880080342292786,1.0,0.0,0.0,3.5239622592926025,3.5239858627319336,8.286207844321325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.43408203125,0.0,1423.08935546875,1895.4371337890625,0.0,2362.32861328125,0.8766607046127319,1.0,0.0,3.0,1.0,0.0
18039360,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7490001916885376,0.243119329214096,0.2221173793077469,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8806361556053162,0.4007765352725982,0.3826514482498169,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.6639650464057922,0.4117016196250915,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8299393653869629,0.3331452012062073,0.3188841938972473,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6390900015830994,0.1497200280427932,0.6907773613929749,284.8721618652344,284.95001220703125,298.2116394042969,293.7304992675781,297.2994079589844,296.9739074707031,284.8764953613281,1.0,0.4768751561641693,0.3804226219654083,0.3804226219654083,1.0,1.0,-2.432319402694702,0.6374247670173645,1.7948945760726929,0.0870260298252105,0.7930171489715576,0.7930171489715576,0.0,121.5644989013672,107.0,40913.68359375,0.0,1322.7413330078125,1.0,280.55865478515625,283.4808654785156,296.74041748046875,299.4808654785156,293.1499938964844,293.1499938964844,280.8500061035156,42459.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887302041053772,1.0,0.0,0.0,3.3408169746398926,3.340839385986328,7.447297321050428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.58203125,0.0,1259.862060546875,1895.4371337890625,0.0,2368.8662109375,0.8427257537841797,1.0,0.0,3.0,1.0,0.0
18039420,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7494855523109436,0.240861490368843,0.2198295891284942,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8814660906791687,0.3971966505050659,0.378989964723587,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.6622398495674133,0.406636118888855,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8305858373641968,0.3301021456718445,0.315750777721405,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6384199261665344,0.1475259512662887,0.6800357699394226,284.9819030761719,284.95001220703125,298.18194580078125,293.6991882324219,297.2923583984375,296.9742126464844,284.98016357421875,1.0,0.4713283181190491,0.381948173046112,0.381948173046112,1.0,1.0,-2.402401924133301,0.6306086182594299,1.771793246269226,0.0863948538899421,0.8740260004997253,0.8740260004997253,0.0,118.57051849365234,110.0,39858.1875,0.0,1274.3836669921875,1.0,280.8397521972656,283.60546875,296.64166259765625,299.2439880371094,293.1499938964844,293.1499938964844,281.1499938964844,34175.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726726531982422,1.0,0.0,0.0,3.444793939590454,3.4448156356811523,7.918077926660771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.1826171875,0.0,1303.7449951171875,1895.4371337890625,0.0,2224.608642578125,0.8578990697860718,1.0,0.0,3.0,1.0,0.0
18039480,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7494855523109436,0.240861490368843,0.2198295891284942,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8814660906791687,0.3971966505050659,0.378989964723587,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.6622398495674133,0.406636118888855,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8305858373641968,0.3301021456718445,0.315750777721405,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6384199261665344,0.1475259512662887,0.6800357699394226,284.9819030761719,284.95001220703125,298.18194580078125,293.6991882324219,297.2923583984375,296.9742126464844,284.98016357421875,1.0,0.4713283181190491,0.381948173046112,0.381948173046112,1.0,1.0,-2.402401924133301,0.6306086182594299,1.771793246269226,0.0863948538899421,0.8740260004997253,0.8740260004997253,0.0,118.57051849365234,110.0,39858.1875,0.0,1274.3836669921875,1.0,280.8397521972656,283.60546875,296.64166259765625,299.2439880371094,293.1499938964844,293.1499938964844,281.1499938964844,34175.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726726531982422,1.0,0.0,0.0,3.444793939590454,3.4448156356811523,7.918077926660771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.1826171875,0.0,1303.7449951171875,1895.4371337890625,0.0,2224.608642578125,0.8578990697860718,1.0,0.0,3.0,1.0,0.0
18039540,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.7482461333274841,0.0,0.2179598808288574,296.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.8799468874931335,0.0,0.3758109211921692,296.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.0,0.4052729606628418,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.8292473554611206,0.0,0.3130632042884826,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.6363421082496643,0.0,0.6708282828330994,285.0625915527344,294.1499938964844,298.1499938964844,293.6734619140625,297.28643798828125,296.9764709472656,285.0577087402344,0.0,0.0,0.3834736943244934,0.3834736943244934,1.0,1.0,-2.380403995513916,0.6264336705207825,1.7539702653884888,0.086942471563816,0.0,0.0,0.0,117.33592224121094,60.0,39069.06640625,0.0,1243.4088134765625,0.0,281.1415710449219,283.7012023925781,296.62066650390625,299.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,30466.134765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6554694175720215,3.6554925441741934,8.916196634345397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.7947998046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.7482461333274841,0.0,0.2179598808288574,296.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.8799468874931335,0.0,0.3758109211921692,296.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.0,0.4052729606628418,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.8292473554611206,0.0,0.3130632042884826,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.6363421082496643,0.0,0.6708282828330994,285.0625915527344,294.1499938964844,298.1499938964844,293.6734619140625,297.28643798828125,296.9764709472656,285.0577087402344,0.0,0.0,0.3834736943244934,0.3834736943244934,1.0,1.0,-2.380403995513916,0.6264336705207825,1.7539702653884888,0.086942471563816,0.0,0.0,0.0,117.33592224121094,60.0,39069.06640625,0.0,1243.4088134765625,0.0,281.1415710449219,283.7012023925781,296.62066650390625,299.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,30466.134765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6554694175720215,3.6554925441741934,8.916196634345397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.7947998046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,0.0015621121274307,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.4122616946697235,0.0,0.0016449866816401,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.4122616946697235,0.0,0.001214983058162,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.3718850314617157,0.0,0.0016449850518256,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0078030168078839,286.82769775390625,294.1499938964844,298.12890625,293.6615600585937,297.0172119140625,297.0004577636719,284.0081481933594,0.0,0.0,0.2954761385917663,0.2954761385917663,1.0,1.0,-0.016646547242999,0.0043520834296941,0.0122944638133049,-0.033678151667118,0.0,0.0,0.0,-0.0925459787249565,60.0,1894.47900390625,0.0,-1.889330451376736e-05,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,-1.9383151084184653e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.065336631167783e-14,-1.0656850158189887e-14,-5.091944520704576e-20,-9.777181234765786e-13,-9.777155213913646e-13,-2.539649000944249e-18,0.0,0.0,-0.0,0.0,0.0,4.369752989508855e-25,3.2664571761765414e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0008413689793087,297.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0013954419409856,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.001676237443462,297.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0011767178075388,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0027500500436872,286.7532653808594,294.1499938964844,298.110595703125,293.6541748046875,297.1315612792969,297.16015625,283.6094970703125,0.0,0.0,0.2300842106342315,0.2300842106342315,1.0,1.0,-0.0094106066972017,0.0021635356824845,0.0072470712475478,-0.033348374068737,0.0,0.0,0.0,-0.0547227896749973,60.0,1040.1884765625,0.0,-6.035987098584883e-06,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.755168496926554e-23,-9.148733568943992e-23,-1.1544987976075659e-25,3.839570571401692e-18,3.836553843707712e-18,3.016663272443928e-21,0.0,0.0,-0.0,0.0,0.0,1.4911822319816967e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,9.930921805789694e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0001050134305842,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,7.811441901139915e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0001048263220582,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0004948248388245,286.7237548828125,294.1499938964844,298.05914306640625,293.6415405273437,297.1693420410156,297.546142578125,283.341552734375,0.0,0.0,0.0766947418451309,0.0766947418451309,1.0,1.0,-0.00105863425415,3.30256880261004e-05,0.0010256086243316,-0.0301555134356021,0.0,0.0,0.0,-0.0107321022078394,60.0,213.66607666015625,0.0,-7.641162369509402e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.623194157834021e-32,1.996059643483705e-32,1.0411448974149003e-32,2.924688300808204e-21,1.5050190767523089e-21,1.419669224055895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,9.930921805789694e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0001050134305842,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,7.811441901139915e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0001048263220582,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0004948248388245,286.7237548828125,294.1499938964844,298.05914306640625,293.6415405273437,297.1693420410156,297.546142578125,283.341552734375,0.0,0.0,0.0766947418451309,0.0766947418451309,1.0,1.0,-0.00105863425415,3.30256880261004e-05,0.0010256086243316,-0.0301555134356021,0.0,0.0,0.0,-0.0107321022078394,60.0,213.66607666015625,0.0,-7.641162369509402e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.623194157834021e-32,1.996059643483705e-32,1.0411448974149003e-32,2.924688300808204e-21,1.5050190767523089e-21,1.419669224055895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.786499867914245e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.000103056525404,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,7.611645560245961e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0001030566345434,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004888541880063,286.7165832519531,294.1499938964844,298.0292053222656,293.63751220703125,297.177490234375,297.6549377441406,283.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428839595988,2.0030414660254792e-08,0.0010428639361634,-0.0275475811213254,0.0,0.0,0.0,-0.0102059282362461,60.0,103.01403045654295,0.0,-7.415203384653068e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.619357383931169e-36,-5.609397842375345e-36,-3.024543592581121e-36,2.9857595139532627e-21,1.4928048341232973e-21,1.4929546798299656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.697388304630294e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0001021188218146,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,7.54247375880368e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,0.0001021186399157,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0004844010109081,286.7093505859375,294.1499938964844,297.99658203125,293.6349182128906,297.1852111816406,297.7265930175781,283.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333834215998,9.775726894645231e-09,0.0010333736427128,-0.0246371775865554,0.0,0.0,0.0,-0.0096548190340399,60.0,57.07179260253906,0.0,-7.280775804474615e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620254582583165e-41,4.3961535422798156e-41,2.370296352405428e-41,2.985658943654178e-21,1.4928247260398833e-21,1.4928343185884906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
