time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040020,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.528671216685324e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001003421784844,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,7.411256956402212e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001003419820335,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.000475973210996,286.6947937011719,294.1499938964844,297.9237670898437,293.6336364746094,297.1992492675781,297.7989196777344,283.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154016781598,7.664524126482775e-09,0.0010153939947485,-0.0191312525421381,0.0,0.0,0.0,-0.0086124595254659,60.0,30.359792709350582,0.0,-7.029612447695399e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928260387044294e-21,1.4928257357818418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.528671216685324e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001003421784844,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,7.411256956402212e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001003419820335,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.000475973210996,286.6947937011719,294.1499938964844,297.9237670898437,293.6336364746094,297.1992492675781,297.7989196777344,283.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154016781598,7.664524126482775e-09,0.0010153939947485,-0.0191312525421381,0.0,0.0,0.0,-0.0086124595254659,60.0,30.359792709350582,0.0,-7.029612447695399e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928260387044294e-21,1.4928257357818418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.441656584385782e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.94258516584523e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,7.34357672627084e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.942566248355432e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0004716267285402,286.67999267578125,294.1499938964844,297.841552734375,293.6370544433594,297.2114562988281,297.8200988769531,283.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061236098408,6.580056943761292e-09,0.0010061169741675,-0.0162908360362052,0.0,0.0,0.0,-0.0080748349428176,60.0,25.502763748168945,0.0,-6.9017886517031e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9856518754604668e-21,1.4928259377302336e-21,1.4928259377302336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.441656584385782e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.94258516584523e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,7.34357672627084e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.942566248355432e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0004716267285402,286.67999267578125,294.1499938964844,297.841552734375,293.6370544433594,297.2114562988281,297.8200988769531,283.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061236098408,6.580056943761292e-09,0.0010061169741675,-0.0162908360362052,0.0,0.0,0.0,-0.0080748349428176,60.0,25.502763748168945,0.0,-6.9017886517031e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9856518754604668e-21,1.4928259377302336e-21,1.4928259377302336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.532390686217695e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0001003813231363,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,7.414147694362327e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001003811339614,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0004761590971611,286.6648254394531,294.1499938964844,297.7509155273437,293.6444396972656,297.2218322753906,297.8124084472656,283.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157835204154,7.710459826171245e-09,0.0010157758370041,-0.0192516390234231,0.0,0.0,0.0,-0.0086351884528994,60.0,24.30306053161621,0.0,-7.035056626136793e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9856518754604668e-21,1.4928259377302336e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.532390686217695e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0001003813231363,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,7.414147694362327e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001003811339614,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0004761590971611,286.6648254394531,294.1499938964844,297.7509155273437,293.6444396972656,297.2218322753906,297.8124084472656,283.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157835204154,7.710459826171245e-09,0.0010157758370041,-0.0192516390234231,0.0,0.0,0.0,-0.0086351884528994,60.0,24.30306053161621,0.0,-7.035056626136793e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9856518754604668e-21,1.4928259377302336e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.881801815936342e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,0.0001040608040057,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,7.685913442401215e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0001040606075548,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0004936127807013,286.64892578125,294.1499938964844,297.6526794433594,293.6551513671875,297.23046875,297.7689514160156,283.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530076688155,1.20641905354546e-08,0.001052995561622,-0.0306497793644666,0.0,0.0,0.0,-0.010793475434184,60.0,23.96706199645996,0.0,-7.560226578107176e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928259377302336e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.881801815936342e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,0.0001040608040057,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,7.685913442401215e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0001040606075548,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0004936127807013,286.64892578125,294.1499938964844,297.6526794433594,293.6551513671875,297.23046875,297.7689514160156,283.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530076688155,1.20641905354546e-08,0.001052995561622,-0.0306497793644666,0.0,0.0,0.0,-0.010793475434184,60.0,23.96706199645996,0.0,-7.560226578107176e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928259377302336e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0001016001551761,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001069905483745,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,7.902303332230076e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0001069903446477,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,0.0005075100925751,286.6405334472656,294.1499938964844,297.6010131835937,293.6615295410156,297.234130859375,297.7283630371094,283.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826531797647,1.553097916939805e-08,0.0010826376965269,-0.0397176928818225,0.0,0.0,0.0,-0.0125120999291539,60.0,23.992799758911133,0.0,-7.991910422333603e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.000104726794234,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0001102830647141,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,8.14548839116469e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0001102828609873,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.000523128255736,286.6318664550781,294.1499938964844,297.5477600097656,293.6684875488281,297.2373962402344,297.6764221191406,283.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115963095799,1.942718874659021e-08,0.0011159436544403,-0.0498972386121749,0.0,0.0,0.0,-0.0144435679540038,60.0,24.105274200439453,0.0,-8.491350911299379e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.000110010143544,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001158467130153,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,8.556418470107019e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0001158465020125,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0005495194927789,286.6134948730469,294.1499938964844,297.4370422363281,293.6838073730469,297.24237060546875,297.5500793457031,283.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722702765837,2.6011285569893523e-08,0.0011722443159669,-0.0670632272958755,0.0,0.0,0.0,-0.0177075918763875,60.0,24.427858352661133,0.0,-9.36968760356649e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.000110010143544,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001158467130153,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,8.556418470107019e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0001158465020125,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0005495194927789,286.6134948730469,294.1499938964844,297.4370422363281,293.6838073730469,297.24237060546875,297.5500793457031,283.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722702765837,2.6011285569893523e-08,0.0011722443159669,-0.0670632272958755,0.0,0.0,0.0,-0.0177075918763875,60.0,24.427858352661133,0.0,-9.36968760356649e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001078901186701,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001136141945607,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,8.391524897888303e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,0.0001136139908339,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0005389296566136,286.59454345703125,294.1499938964844,297.3214416503906,293.70050048828125,297.2451171875,297.4261474609375,283.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497101513668,2.3368958323999333e-08,0.0011496867518872,-0.0601802878081798,0.0,0.0,0.0,-0.0163978617638349,60.0,24.31678581237793,0.0,-9.012005364184009e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001078901186701,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001136141945607,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,8.391524897888303e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,0.0001136139908339,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0005389296566136,286.59454345703125,294.1499938964844,297.3214416503906,293.70050048828125,297.2451171875,297.4261474609375,283.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497101513668,2.3368958323999333e-08,0.0011496867518872,-0.0601802878081798,0.0,0.0,0.0,-0.0163978617638349,60.0,24.31678581237793,0.0,-9.012005364184009e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,0.0001005966842058,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0001059338028426,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,7.824251952115446e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001059336136677,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,0.0005024977726861,286.5763244628906,294.1499938964844,297.2017822265625,293.718017578125,297.24542236328125,297.3306884765625,283.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719932615756,1.4279804005923324e-08,0.0010719789424911,-0.0364460125565528,0.0,0.0,0.0,-0.0118920402601361,60.0,23.267295837402344,0.0,-7.834729132127904e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,0.0001005966842058,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0001059338028426,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,7.824251952115446e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001059336136677,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,0.0005024977726861,286.5763244628906,294.1499938964844,297.2017822265625,293.718017578125,297.24542236328125,297.3306884765625,283.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719932615756,1.4279804005923324e-08,0.0010719789424911,-0.0364460125565528,0.0,0.0,0.0,-0.0118920402601361,60.0,23.267295837402344,0.0,-7.834729132127904e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.522612526779994e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001002782955765,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,7.406537042697892e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001002781209535,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004756709386128,286.5591125488281,294.1499938964844,297.0790405273437,293.73583984375,297.24334716796875,297.26318359375,283.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.587452444113296e-09,0.0010147421853616,-0.0189294591546058,0.0,0.0,0.0,-0.0085742995142936,60.0,21.98431205749512,0.0,-7.020491210596448e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.522612526779994e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001002782955765,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,7.406537042697892e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001002781209535,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004756709386128,286.5591125488281,294.1499938964844,297.0790405273437,293.73583984375,297.24334716796875,297.26318359375,283.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.587452444113296e-09,0.0010147421853616,-0.0189294591546058,0.0,0.0,0.0,-0.0085742995142936,60.0,21.98431205749512,0.0,-7.020491210596448e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.459413558943196e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.961277828551828e-05,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,7.357382128247991e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.961261093849316e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.000472514075227,286.5506591796875,294.1499938964844,297.0167541503906,293.74468994140625,297.241455078125,297.23248291015625,283.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080069769173,6.7998855435291725e-09,0.0010080002248287,-0.0168666522949934,0.0,0.0,0.0,-0.0081838313490152,60.0,21.518184661865234,0.0,-6.927605511464209e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,9.528575174044818e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001003410798148,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,7.411174010485411e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001003409124678,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0004759688163176,286.5421447753906,294.1499938964844,296.9540405273437,293.7534484863281,297.2389831542969,297.19500732421875,284.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153664043173,7.661564715988334e-09,0.001015358720906,-0.0191235821694135,0.0,0.0,0.0,-0.0086109535768628,60.0,21.218923568725582,0.0,-7.029265702840348e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0001004185905912,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001057462286553,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.810397073626518e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0001057460540323,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0005016082432121,286.52447509765625,294.1499938964844,296.82769775390625,293.7704467773437,297.2322998046875,297.0744934082031,284.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700462153181,1.4057278008294816e-08,0.0010700321290642,-0.035864058881998,0.0,0.0,0.0,-0.0117815034464001,60.0,21.15960693359375,0.0,-7.806943358446007e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0001004185905912,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001057462286553,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.810397073626518e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0001057460540323,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0005016082432121,286.52447509765625,294.1499938964844,296.82769775390625,293.7704467773437,297.2322998046875,297.0744934082031,284.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700462153181,1.4057278008294816e-08,0.0010700321290642,-0.035864058881998,0.0,0.0,0.0,-0.0117815034464001,60.0,21.15960693359375,0.0,-7.806943358446007e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001062100054696,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001118448999477,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,8.260843605967239e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0001118447107728,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.000530537450686,286.50567626953125,294.1499938964844,296.7008972167969,293.7864685058594,297.2229309082031,296.8966064453125,284.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317661264911,2.1274113137792483e-08,0.0011317448224872,-0.054717518389225,0.0,0.0,0.0,-0.0153592098504304,60.0,21.574005126953125,0.0,-8.733379530667663e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001062100054696,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001118448999477,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,8.260843605967239e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0001118447107728,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.000530537450686,286.50567626953125,294.1499938964844,296.7008972167969,293.7864685058594,297.2229309082031,296.8966064453125,284.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317661264911,2.1274113137792483e-08,0.0011317448224872,-0.054717518389225,0.0,0.0,0.0,-0.0153592098504304,60.0,21.574005126953125,0.0,-8.733379530667663e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001049748607329,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001105442133848,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,8.164774772012606e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.0001105440314859,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,0.0005243677296675,286.4862976074219,294.1499938964844,296.57452392578125,293.8011779785156,297.2110900878906,296.7308349609375,284.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186255142092,1.973469743177248e-08,0.0011186057236045,-0.050700020045042,0.0,0.0,0.0,-0.0145961781963706,60.0,21.660356521606445,0.0,-8.531408468570589e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001049748607329,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001105442133848,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,8.164774772012606e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.0001105440314859,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,0.0005243677296675,286.4862976074219,294.1499938964844,296.57452392578125,293.8011779785156,297.2110900878906,296.7308349609375,284.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186255142092,1.973469743177248e-08,0.0011186057236045,-0.050700020045042,0.0,0.0,0.0,-0.0145961781963706,60.0,21.660356521606445,0.0,-8.531408468570589e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.87200328381732e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001039575363392,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,7.678283873246983e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001039573617163,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0004931238363496,286.4677124023437,294.1499938964844,296.4494934082031,293.8143005371094,297.19757080078125,296.6194152832031,284.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519833303987,1.1940183064496068e-08,0.0010519714560359,-0.0303252302110195,0.0,0.0,0.0,-0.0107321823015809,60.0,20.86858558654785,0.0,-7.54500248945078e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.87200328381732e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001039575363392,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,7.678283873246983e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001039573617163,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0004931238363496,286.4677124023437,294.1499938964844,296.4494934082031,293.8143005371094,297.19757080078125,296.6194152832031,284.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519833303987,1.1940183064496068e-08,0.0010519714560359,-0.0303252302110195,0.0,0.0,0.0,-0.0107321823015809,60.0,20.86858558654785,0.0,-7.54500248945078e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.603064245311543e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0001011254644254,299.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,7.469107367796823e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,0.0001011252970783,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0004796898865606,286.4588317871094,294.1499938964844,296.38775634765625,293.8201904296875,297.1903381347656,296.5809326171875,284.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233157081529,8.588949107490862e-09,0.0010233070934191,-0.0215522553771734,0.0,0.0,0.0,-0.0090707903727889,60.0,20.33397102355957,0.0,-7.139501434494377e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.467955533182248e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,9.970268729375677e-05,299.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,7.364021439570934e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.970252722268924e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.000472940999316,286.4501342773437,294.1499938964844,296.3266906738281,293.8255920410156,297.18280029296875,296.5479431152344,284.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089093120768,6.905361171760661e-09,0.0010089024435728,-0.017142929136753,0.0,0.0,0.0,-0.0082361213862895,60.0,19.861507415771484,0.0,-6.940009456002373e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.607834363123402e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001011756830848,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,7.472816650988534e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0001011755230138,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0004799282178282,286.43267822265625,294.1499938964844,296.2069702148437,293.8348999023437,297.166259765625,296.47039794921875,284.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237963870167,8.648123994703383e-09,0.0010237876558676,-0.0217072386294603,0.0,0.0,0.0,-0.0090999985113739,60.0,19.37384796142578,0.0,-7.146567782001513e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.607834363123402e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001011756830848,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,7.472816650988534e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0001011755230138,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0004799282178282,286.43267822265625,294.1499938964844,296.2069702148437,293.8348999023437,297.166259765625,296.47039794921875,284.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237963870167,8.648123994703383e-09,0.0010237876558676,-0.0217072386294603,0.0,0.0,0.0,-0.0090999985113739,60.0,19.37384796142578,0.0,-7.146567782001513e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001022423166432,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001076666667358,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,7.952238956931978e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001076664993888,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0005107183824293,286.4144287109375,294.1499938964844,296.0912780761719,293.842041015625,297.1470031738281,296.3291320800781,284.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894682491198,1.6328774776752653e-08,0.0010894518345594,-0.0418031737208366,0.0,0.0,0.0,-0.0129075637087225,60.0,19.61476707458496,0.0,-8.092946757187748e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001022423166432,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001076666667358,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,7.952238956931978e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001076664993888,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0005107183824293,286.4144287109375,294.1499938964844,296.0912780761719,293.842041015625,297.1470031738281,296.3291320800781,284.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894682491198,1.6328774776752653e-08,0.0010894518345594,-0.0418031737208366,0.0,0.0,0.0,-0.0129075637087225,60.0,19.61476707458496,0.0,-8.092946757187748e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001091699668904,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.00011496184743,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,8.49105927045457e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0001149616728071,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.000545323244296,286.39483642578125,294.1499938964844,295.9804382324219,293.846923828125,297.1243591308594,296.14324951171875,284.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632919777184,2.496174644761595e-08,0.0011632670648396,-0.0643303841352462,0.0,0.0,0.0,-0.0171872768551111,60.0,20.290790557861328,0.0,-9.226786090721364e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001091699668904,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.00011496184743,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,8.49105927045457e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0001149616728071,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.000545323244296,286.39483642578125,294.1499938964844,295.9804382324219,293.846923828125,297.1243591308594,296.14324951171875,284.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632919777184,2.496174644761595e-08,0.0011632670648396,-0.0643303841352462,0.0,0.0,0.0,-0.0171872768551111,60.0,20.290790557861328,0.0,-9.226786090721364e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.0001103266040445,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001161798427347,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,8.581019937992096e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001161796681117,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0005511009367182,286.37457275390625,294.1499938964844,295.8753967285156,293.8494873046875,297.0991516113281,295.9900207519531,284.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756488820537,2.6403041530898008e-08,0.0011756224557757,-0.0680828914046287,0.0,0.0,0.0,-0.0179019458591938,60.0,20.663551330566406,0.0,-9.423305158406948e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.0001103266040445,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001161798427347,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,8.581019937992096e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001161796681117,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0005511009367182,286.37457275390625,294.1499938964844,295.8753967285156,293.8494873046875,297.0991516113281,295.9900207519531,284.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756488820537,2.6403041530898008e-08,0.0011756224557757,-0.0680828914046287,0.0,0.0,0.0,-0.0179019458591938,60.0,20.663551330566406,0.0,-9.423305158406948e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001077229535439,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001134380509029,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,8.378511847695336e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001134378762799,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0005380952497944,286.3646545410156,294.1499938964844,295.8253479003906,293.849853515625,297.08624267578125,295.9315490722656,284.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479065287858,2.3158154505154016e-08,0.0011478833621367,-0.0596307963132858,0.0,0.0,0.0,-0.0162933524698019,60.0,20.52411842346192,0.0,-8.983769106407635e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
