time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001046989054884,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.000110253560706,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,8.143305603880435e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.000110253393359,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.0005229896050877,286.35504150390625,294.1499938964844,295.77703857421875,293.8496398925781,297.07330322265625,295.8835144042969,284.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156843975186,1.9389517547097057e-08,0.0011156649561598,-0.0497988425195217,0.0,0.0,0.0,-0.0144251119345426,60.0,20.21159553527832,0.0,-8.48644390316622e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.908079664455728e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0001043373849825,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,7.706338510615751e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001043372321873,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004949261783622,286.336669921875,294.1499938964844,295.68621826171875,293.84735107421875,297.0475769042969,295.8086242675781,284.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558124631643,1.2388512438121781e-08,0.0010558001231402,-0.031498409807682,0.0,0.0,0.0,-0.0109544126316905,60.0,19.363889694213867,0.0,-7.60009939426709e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.908079664455728e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0001043373849825,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,7.706338510615751e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001043372321873,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004949261783622,286.336669921875,294.1499938964844,295.68621826171875,293.84735107421875,297.0475769042969,295.8086242675781,284.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558124631643,1.2388512438121781e-08,0.0010558001231402,-0.031498409807682,0.0,0.0,0.0,-0.0109544126316905,60.0,19.363889694213867,0.0,-7.60009939426709e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,9.570254042046145e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,0.0001007799000944,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.443582580890507e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001007797472993,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0004780512535944,286.319091796875,294.1499938964844,295.6038818359375,293.8425598144531,297.0218505859375,295.7520446777344,284.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198053205385,8.178881572007413e-09,0.001019797171466,-0.0204783920198678,0.0,0.0,0.0,-0.008867485448718,60.0,18.586406707763672,0.0,-7.09065162141087e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,9.570254042046145e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,0.0001007799000944,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.443582580890507e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001007797472993,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0004780512535944,286.319091796875,294.1499938964844,295.6038818359375,293.8425598144531,297.0218505859375,295.7520446777344,284.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198053205385,8.178881572007413e-09,0.001019797171466,-0.0204783920198678,0.0,0.0,0.0,-0.008867485448718,60.0,18.586406707763672,0.0,-7.09065162141087e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.454914106754586e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,9.956530266208574e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,7.353872206294909e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.956515714293346e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0004722898593172,286.30194091796875,294.1499938964844,295.5308532714844,293.8352966308594,296.9956970214844,295.70379638671875,284.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075060417875,6.741579738900327e-09,0.0010074992896988,-0.0167139302939176,0.0,0.0,0.0,-0.008154914714396,60.0,18.07971954345703,0.0,-6.920753037320537e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.454914106754586e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,9.956530266208574e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,7.353872206294909e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.956515714293346e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0004722898593172,286.30194091796875,294.1499938964844,295.5308532714844,293.8352966308594,296.9956970214844,295.70379638671875,284.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075060417875,6.741579738900327e-09,0.0010074992896988,-0.0167139302939176,0.0,0.0,0.0,-0.008154914714396,60.0,18.07971954345703,0.0,-6.920753037320537e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.471178782405332e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,9.97365641524084e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,7.366521458607167e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.973641863325612e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0004731023218482,286.2849426269531,294.1499938964844,295.46807861328125,293.82550048828125,296.9688720703125,295.6527709960937,284.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009234576486,6.944089747662474e-09,0.0010092275915667,-0.0172443781048059,0.0,0.0,0.0,-0.0082552907988429,60.0,17.82278060913086,0.0,-6.944567587652274e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.471178782405332e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,9.97365641524084e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,7.366521458607167e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.973641863325612e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0004731023218482,286.2849426269531,294.1499938964844,295.46807861328125,293.82550048828125,296.9688720703125,295.6527709960937,284.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009234576486,6.944089747662474e-09,0.0010092275915667,-0.0172443781048059,0.0,0.0,0.0,-0.0082552907988429,60.0,17.82278060913086,0.0,-6.944567587652274e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.50678513618186e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.000100111523352,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,7.394215936074033e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001001113778329,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,0.0004748809442389,286.27642822265625,294.1499938964844,295.4407958984375,293.81964111328125,296.9551696777344,295.6243591308594,284.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130273876711,7.387685130311182e-09,0.0010130200535058,-0.0184062588959932,0.0,0.0,0.0,-0.0084751965478062,60.0,17.756242752075195,0.0,-6.996873480602518e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.548158413963392e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.000100547200418,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,7.426394586218521e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,0.0001005470548989,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0004769476363435,286.26788330078125,294.1499938964844,295.4164123535156,293.8131408691406,296.9413146972656,295.5946044921875,284.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174354538321,7.903132370756794e-09,0.0010174275375902,-0.019756244495511,0.0,0.0,0.0,-0.0087307253852486,60.0,17.71261215209961,0.0,-7.057897732920537e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.61710320552811e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001012732100207,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,7.480017666239291e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001012730717775,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0004803915508091,286.2508239746094,294.1499938964844,295.3767395019531,293.798095703125,296.91326904296875,295.53521728515625,284.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247820755466,8.762055969668836e-09,0.0010247732279822,-0.022005571052432,0.0,0.0,0.0,-0.0091565363109111,60.0,17.64761734008789,0.0,-7.160175385934053e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.61710320552811e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001012732100207,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,7.480017666239291e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001012730717775,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0004803915508091,286.2508239746094,294.1499938964844,295.3767395019531,293.798095703125,296.91326904296875,295.53521728515625,284.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247820755466,8.762055969668836e-09,0.0010247732279822,-0.022005571052432,0.0,0.0,0.0,-0.0091565363109111,60.0,17.64761734008789,0.0,-7.160175385934053e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.645436512073502e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001015715752146,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,7.502054359065369e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001015714296954,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.000481806899188,286.2337951660156,294.1499938964844,295.3500061035156,293.7802734375,296.8850402832031,295.4815368652344,284.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278011905029,9.114960342060384e-09,0.0010277921101078,-0.0229296553879976,0.0,0.0,0.0,-0.0093314917758107,60.0,17.5676212310791,0.0,-7.20241075669037e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.645436512073502e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001015715752146,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,7.502054359065369e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001015714296954,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.000481806899188,286.2337951660156,294.1499938964844,295.3500061035156,293.7802734375,296.8850402832031,295.4815368652344,284.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278011905029,9.114960342060384e-09,0.0010277921101078,-0.0229296553879976,0.0,0.0,0.0,-0.0093314917758107,60.0,17.5676212310791,0.0,-7.20241075669037e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.639169729780406e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.000101505582279,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,7.497180195059627e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001015054440358,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0004814939165953,286.2168884277344,294.1499938964844,295.3302917480469,293.7613220214844,296.8569641113281,295.4373779296875,284.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271336650475,9.036745574064753e-09,0.0010271247010678,-0.0227248519659042,0.0,0.0,0.0,-0.0092927245423197,60.0,17.442583084106445,0.0,-7.19303940854843e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.639169729780406e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.000101505582279,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,7.497180195059627e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001015054440358,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0004814939165953,286.2168884277344,294.1499938964844,295.3302917480469,293.7613220214844,296.8569641113281,295.4373779296875,284.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271336650475,9.036745574064753e-09,0.0010271247010678,-0.0227248519659042,0.0,0.0,0.0,-0.0092927245423197,60.0,17.442583084106445,0.0,-7.19303940854843e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,9.627328108763322e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.0001013808723655,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.487968832720071e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001013807341223,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.0004809024394489,286.2001342773437,294.1499938964844,295.3111267089844,293.7428894042969,296.8291320800781,295.4017944335937,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258698603138,8.889056601901757e-09,0.0010258610127493,-0.0223381295800209,0.0,0.0,0.0,-0.009219504892826,60.0,17.299152374267578,-0.0,-7.175360394739982e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,9.627328108763322e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.0001013808723655,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.487968832720071e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001013807341223,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.0004809024394489,286.2001342773437,294.1499938964844,295.3111267089844,293.7428894042969,296.8291320800781,295.4017944335937,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258698603138,8.889056601901757e-09,0.0010258610127493,-0.0223381295800209,0.0,0.0,0.0,-0.009219504892826,60.0,17.299152374267578,-0.0,-7.175360394739982e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,9.620108176022768e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0001013048386084,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.482353248633444e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.0001013047003652,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0004805417847819,286.1918334960937,294.1499938964844,295.3017578125,293.7338562011719,296.8152770996094,295.3861999511719,284.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799024620032014e-09,0.0010250908089801,-0.0221023764461278,0.0,0.0,0.0,-0.009174870327115,60.0,17.22549819946289,-0.0,-7.16459354066501e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,9.611881978344172e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,0.0001012182110571,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,7.475954771507531e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001012180800898,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0004801308969035,286.1835632324219,294.1499938964844,295.2925109863281,293.7249450683594,296.8014831542969,295.37176513671875,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242226999253,8.696464881552401e-09,0.0010242139687761,-0.0218338128179311,0.0,0.0,0.0,-0.0091240275651216,60.0,17.15149688720703,-0.0,-7.152338810101355e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.593198774382472e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0001010214618872,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.461422501364723e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.000101021323644,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0004791976825799,286.1671447753906,294.1499938964844,295.2743530273437,293.7074890136719,296.7740478515625,295.34552001953125,284.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463537426450785e-09,0.0010222228011116,-0.0212238524109125,0.0,0.0,0.0,-0.0090085584670305,60.0,17.003456115722656,-0.0,-7.124545220449363e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.593198774382472e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0001010214618872,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.461422501364723e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.000101021323644,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0004791976825799,286.1671447753906,294.1499938964844,295.2743530273437,293.7074890136719,296.7740478515625,295.34552001953125,284.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463537426450785e-09,0.0010222228011116,-0.0212238524109125,0.0,0.0,0.0,-0.0090085584670305,60.0,17.003456115722656,-0.0,-7.124545220449363e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.572050475981086e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001007987521006,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,7.444973743986338e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.0001007986211334,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004781413299497,286.15093994140625,294.1499938964844,295.25665283203125,293.6904602050781,296.7468566894531,295.32232666015625,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.856311798095703,-0.0,-7.093152731840746e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.572050475981086e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001007987521006,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,7.444973743986338e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.0001007986211334,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004781413299497,286.15093994140625,294.1499938964844,295.25665283203125,293.6904602050781,296.7468566894531,295.32232666015625,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.856311798095703,-0.0,-7.093152731840746e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.54933711909689e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.00010055956227,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,7.42730699130334e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,0.0001005594385787,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.000477006775327,286.1349182128906,294.1499938964844,295.2393798828125,293.6737976074219,296.71990966796875,295.3013610839844,284.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.711132049560547,-0.0,-7.059515638729863e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.54933711909689e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.00010055956227,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,7.42730699130334e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,0.0001005594385787,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.000477006775327,286.1349182128906,294.1499938964844,295.2393798828125,293.6737976074219,296.71990966796875,295.3013610839844,284.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.711132049560547,-0.0,-7.059515638729863e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,9.525914356345312e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001003129000309,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,7.409087993437424e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0001003127763397,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0004758367722388,286.1190795898437,294.1499938964844,295.2224426269531,293.65753173828125,296.6932067871094,295.2820739746094,284.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.0190272573381662,0.0,0.0,0.0,-0.0085927546024322,60.0,16.56882667541504,-0.0,-7.02491149695561e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,9.525914356345312e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001003129000309,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,7.409087993437424e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0001003127763397,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0004758367722388,286.1190795898437,294.1499938964844,295.2224426269531,293.65753173828125,296.6932067871094,295.2820739746094,284.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.0190272573381662,0.0,0.0,0.0,-0.0085927546024322,60.0,16.56882667541504,-0.0,-7.02491149695561e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,9.514201519777998e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001001895579975,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,7.399977766908705e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0001001894270302,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0004752517270389,286.1112365722656,294.1499938964844,295.214111328125,293.6495056152344,296.6799621582031,295.27301025390625,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478788255355084e-09,0.0010138024808838,-0.0186448656022548,0.0,0.0,0.0,-0.008520376868546,60.0,16.49927520751953,-0.0,-7.007639624134755e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,9.502676402917132e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001000681877485,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,7.391013787128031e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.0001000680640572,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0004746760241687,286.1034851074219,294.1499938964844,295.2058410644531,293.6415405273437,296.66680908203125,295.26422119140625,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335125395968589e-09,0.0010125740664079,-0.0182685926556587,0.0,0.0,0.0,-0.0084491576999425,60.0,16.430845260620117,-0.0,-6.990665468720182e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.480299922870472e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,9.98325485852547e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,7.373609696514904e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.983242489397526e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0004735583497676,286.0880432128906,294.1499938964844,295.1895751953125,293.6258850097656,296.6405944824219,295.2471618652344,284.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056201845045962e-09,0.0010101886000484,-0.0175380297005176,0.0,0.0,0.0,-0.0083108814433217,60.0,16.29680633544922,-0.0,-6.957768050597225e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.480299922870472e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,9.98325485852547e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,7.373609696514904e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.983242489397526e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0004735583497676,286.0880432128906,294.1499938964844,295.1895751953125,293.6258850097656,296.6405944824219,295.2471618652344,284.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056201845045962e-09,0.0010101886000484,-0.0175380297005176,0.0,0.0,0.0,-0.0083108814433217,60.0,16.29680633544922,-0.0,-6.957768050597225e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,9.45965148275718e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.96150993159972e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,7.357548747677356e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.96149829006754e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0004725269100163,286.07281494140625,294.1499938964844,295.17352294921875,293.6104431152344,296.6146240234375,295.2308959960937,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798801077678718e-09,0.0010079875355586,-0.0168638154864311,0.0,0.0,0.0,-0.0081832762807607,60.0,16.168302536010742,-0.0,-6.927478324314508e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,9.45965148275718e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.96150993159972e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,7.357548747677356e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.96149829006754e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0004725269100163,286.07281494140625,294.1499938964844,295.17352294921875,293.6104431152344,296.6146240234375,295.2308959960937,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798801077678718e-09,0.0010079875355586,-0.0168638154864311,0.0,0.0,0.0,-0.0081832762807607,60.0,16.168302536010742,-0.0,-6.927478324314508e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.441310248803347e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.942195902112871e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,7.343282777583227e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.942183532984929e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0004716107796411,286.0577697753906,294.1499938964844,295.15771484375,293.59521484375,296.5888977050781,295.2152404785156,284.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060389759019,6.570162192076623e-09,0.0010060324566438,-0.0162649173289537,0.0,0.0,0.0,-0.0080699296668171,60.0,16.04606819152832,-0.0,-6.900628335415604e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.441310248803347e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.942195902112871e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,7.343282777583227e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.942183532984929e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0004716107796411,286.0577697753906,294.1499938964844,295.15771484375,293.59521484375,296.5888977050781,295.2152404785156,284.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060389759019,6.570162192076623e-09,0.0010060324566438,-0.0162649173289537,0.0,0.0,0.0,-0.0080699296668171,60.0,16.04606819152832,-0.0,-6.900628335415604e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.425780444871634e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,9.92584100458771e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,7.331203232752159e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.925829363055529e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0004708350461442,286.04296875,294.1499938964844,295.14208984375,293.5802001953125,296.5634155273437,295.20001220703125,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.376545957920143e-09,0.0010043766815215,-0.0157577451318502,0.0,0.0,0.0,-0.0079739456996321,60.0,15.930715560913086,-0.0,-6.877931468807219e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.425780444871634e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,9.92584100458771e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,7.331203232752159e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.925829363055529e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0004708350461442,286.04296875,294.1499938964844,295.14208984375,293.5802001953125,296.5634155273437,295.20001220703125,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.376545957920143e-09,0.0010043766815215,-0.0157577451318502,0.0,0.0,0.0,-0.0079739456996321,60.0,15.930715560913086,-0.0,-6.877931468807219e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
