time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.41947437240742e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.919200238073243e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.326297782128677e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,9.919188596541062e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0004705200553871,286.03564453125,294.1499938964844,295.13433837890625,293.5727233886719,296.5507507324219,295.1925354003906,284.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.297916410602511e-09,0.0010037049651145,-0.0155517728999257,0.0,0.0,0.0,-0.0079349689185619,60.0,15.876407623291016,-0.0,-6.868724966579975e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,9.413628868060188e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.913044777931646e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,7.321751763811335e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,9.913033136399464e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.00047022808576,286.0283508300781,294.1499938964844,295.1266174316406,293.5653076171875,296.53814697265625,295.1850891113281,284.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.2250324894819195e-09,0.0010030826088041,-0.0153608489781618,0.0,0.0,0.0,-0.0078988410532474,60.0,15.823058128356934,-0.0,-6.860196322122647e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.404188313055784e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.903102181851864e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,7.31440813979134e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.903091267915444e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004697565163951,286.013916015625,294.1499938964844,295.1112365722656,293.5505065917969,296.5130615234375,295.1702880859375,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107290229095952e-09,0.0010020738700404,-0.0150524172931909,0.0,0.0,0.0,-0.0078404620289802,60.0,15.721368789672852,-0.0,-6.846430267160032e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.404188313055784e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,9.903102181851864e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,7.31440813979134e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.903091267915444e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004697565163951,286.013916015625,294.1499938964844,295.1112365722656,293.5505065917969,296.5130615234375,295.1702880859375,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107290229095952e-09,0.0010020738700404,-0.0150524172931909,0.0,0.0,0.0,-0.0078404620289802,60.0,15.721368789672852,-0.0,-6.846430267160032e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.397941903444008e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,9.89652398857288e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,7.309549255296588e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,9.89651307463646e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0004694445233326,285.9996643066406,294.1499938964844,295.095947265625,293.5357971191406,296.4881286621094,295.1555480957031,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029353460945685e-09,0.0010014072759076,-0.0148482536897063,0.0,0.0,0.0,-0.0078018242493271,60.0,15.626529693603516,-0.0,-6.837326083086738e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.397941903444008e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,9.89652398857288e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,7.309549255296588e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,9.89651307463646e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0004694445233326,285.9996643066406,294.1499938964844,295.095947265625,293.5357971191406,296.4881286621094,295.1555480957031,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029353460945685e-09,0.0010014072759076,-0.0148482536897063,0.0,0.0,0.0,-0.0078018242493271,60.0,15.626529693603516,-0.0,-6.837326083086738e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.39472738537006e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.893138485495e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.307048508664593e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.89312757155858e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0004692839866038,285.985595703125,294.1499938964844,295.0806884765625,293.5211181640625,296.4634094238281,295.14080810546875,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.9891971382342035e-09,0.0010010637342929,-0.0147430598735809,0.0,0.0,0.0,-0.0077819162979722,60.0,15.538354873657228,-0.0,-6.832637211573457e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.39472738537006e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.893138485495e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.307048508664593e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.89312757155858e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0004692839866038,285.985595703125,294.1499938964844,295.0806884765625,293.5211181640625,296.4634094238281,295.14080810546875,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.9891971382342035e-09,0.0010010637342929,-0.0147430598735809,0.0,0.0,0.0,-0.0077819162979722,60.0,15.538354873657228,-0.0,-6.832637211573457e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,9.394261724082752e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,9.892648085951804e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,7.306686165975407e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,9.892636444419622e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0004692607617471,285.9717102050781,294.1499938964844,295.0654296875,293.50640869140625,296.4388732910156,295.1259765625,284.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010190308094,5.983289419475568e-09,0.0010010130936279,-0.0147275850176811,0.0,0.0,0.0,-0.0077789868228137,60.0,15.45638370513916,-0.0,-6.831947274577034e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,9.394261724082752e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,9.892648085951804e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,7.306686165975407e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,9.892636444419622e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0004692607617471,285.9717102050781,294.1499938964844,295.0654296875,293.50640869140625,296.4388732910156,295.1259765625,284.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010190308094,5.983289419475568e-09,0.0010010130936279,-0.0147275850176811,0.0,0.0,0.0,-0.0077789868228137,60.0,15.45638370513916,-0.0,-6.831947274577034e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,9.394955850439146e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,9.893378592096268e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,7.307225314434618e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,9.893367678159848e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.000469295453513,285.96484375,294.1499938964844,295.05780029296875,293.49908447265625,296.4266357421875,295.1184997558594,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.9918865424890555e-09,0.0010010886471718,-0.0147501034662127,0.0,0.0,0.0,-0.0077832592651247,60.0,15.417460441589355,-0.0,-6.832951271462663e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.396188397658987e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,9.894675895338878e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,7.308184285648167e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,9.894665708998218e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0004693570372182,285.9579772949219,294.1499938964844,295.0501403808594,293.49169921875,296.4144592285156,295.1109924316406,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007193853463377e-09,0.0010012194979935,-0.0147902034223079,0.0,0.0,0.0,-0.0077908476814627,60.0,15.379816055297852,-0.0,-6.834738286443098e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.399997361470014e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,9.898687130771576e-05,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,7.311146327992901e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,9.898676216835156e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0004695473180618,285.9444580078125,294.1499938964844,295.0347595214844,293.4768981933594,296.39019775390625,295.0958251953125,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054547529998899e-09,0.0010016222950071,-0.0149142537266016,0.0,0.0,0.0,-0.0078143114224076,60.0,15.308317184448242,-0.0,-6.840268440555519e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.399997361470014e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,9.898687130771576e-05,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,7.311146327992901e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,9.898676216835156e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0004695473180618,285.9444580078125,294.1499938964844,295.0347595214844,293.4768981933594,296.39019775390625,295.0958251953125,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054547529998899e-09,0.0010016222950071,-0.0149142537266016,0.0,0.0,0.0,-0.0078143114224076,60.0,15.308317184448242,-0.0,-6.840268440555519e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.405227319803088e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,9.904193575493991e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.31521358829923e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.904183389153332e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,0.0004698085831478,285.9311218261719,294.1499938964844,295.019287109375,293.4620056152344,296.3660888671875,295.0804138183594,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021846974268,6.119611928312452e-09,0.0010021785274147,-0.0150846969336271,0.0,0.0,0.0,-0.0078465668484568,60.0,15.240614891052246,-0.0,-6.847870537285419e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.405227319803088e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,9.904193575493991e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.31521358829923e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.904183389153332e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,0.0004698085831478,285.9311218261719,294.1499938964844,295.019287109375,293.4620056152344,296.3660888671875,295.0804138183594,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021846974268,6.119611928312452e-09,0.0010021785274147,-0.0150846969336271,0.0,0.0,0.0,-0.0078465668484568,60.0,15.240614891052246,-0.0,-6.847870537285419e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.41103498917073e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.910309745464474e-05,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,7.319730502786115e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.910298831528051e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0004700987192336,285.9179077148437,294.1499938964844,295.0036315917969,293.44696044921875,296.3420715332031,295.0648498535156,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028026299551,6.191875900896093e-09,0.001002796459943,-0.0152739966288208,0.0,0.0,0.0,-0.007882391102612,60.0,15.175212860107422,-0.0,-6.856318890413604e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.41103498917073e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.910309745464474e-05,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,7.319730502786115e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.910298831528051e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0004700987192336,285.9179077148437,294.1499938964844,295.0036315917969,293.44696044921875,296.3420715332031,295.0648498535156,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028026299551,6.191875900896093e-09,0.001002796459943,-0.0152739966288208,0.0,0.0,0.0,-0.007882391102612,60.0,15.175212860107422,-0.0,-6.856318890413604e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,9.417639375897124e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.917263378156348e-05,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,7.324866601265967e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.917253191815688e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0004704286402557,285.90484619140625,294.1499938964844,294.9878234863281,293.4317321777344,296.31817626953125,295.0490417480469,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035060113295,6.2740603823385754e-09,0.0010034997249022,-0.0154892830178141,0.0,0.0,0.0,-0.0079231355339288,60.0,15.112686157226562,-0.0,-6.865933244171174e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,9.417639375897124e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.917263378156348e-05,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,7.324866601265967e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.917253191815688e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0004704286402557,285.90484619140625,294.1499938964844,294.9878234863281,293.4317321777344,296.31817626953125,295.0490417480469,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035060113295,6.2740603823385754e-09,0.0010034997249022,-0.0154892830178141,0.0,0.0,0.0,-0.0079231355339288,60.0,15.112686157226562,-0.0,-6.865933244171174e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,9.420834248885512e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,9.920627780957147e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,7.32735134079121e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.920617594616488e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0004705882456619,285.8984069824219,294.1499938964844,294.9798278808594,293.4240417480469,296.3063049316406,295.0410461425781,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038459440693,6.3138223538317115e-09,0.0010038395412266,-0.015593440271914,0.0,0.0,0.0,-0.0079428469762206,60.0,15.082159042358398,-0.0,-6.870587299090404e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.42383412620984e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,9.923786274157465e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,7.329684012802318e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,9.923776087816805e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0004707381012849,285.8920288085937,294.1499938964844,294.9717712402344,293.4162902832031,296.29443359375,295.0329895019531,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041651548817,6.351149384187238e-09,0.001004158752039,-0.0156912188977003,0.0,0.0,0.0,-0.0079613514244556,60.0,15.051831245422363,-0.0,-6.874957136915327e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,9.42889237194322e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,9.929112275131048e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.333618123084307e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,9.929102088790388e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0004709907807409,285.8793640136719,294.1499938964844,294.9554443359375,293.40057373046875,296.27081298828125,295.0167236328125,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047034593299,6.4140746047769426e-09,0.0010046970564872,-0.0158560518175363,0.0,0.0,0.0,-0.0079925470054149,60.0,14.991089820861816,-0.0,-6.882328307256105e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,9.42889237194322e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,9.929112275131048e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.333618123084307e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,9.929102088790388e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0004709907807409,285.8793640136719,294.1499938964844,294.9554443359375,293.40057373046875,296.27081298828125,295.0167236328125,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047034593299,6.4140746047769426e-09,0.0010046970564872,-0.0158560518175363,0.0,0.0,0.0,-0.0079925470054149,60.0,14.991089820861816,-0.0,-6.882328307256105e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,9.432727529201657e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.93315043160692e-05,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,7.33660053811036e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,9.93314024526626e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0004711824003607,285.86688232421875,294.1499938964844,294.9388427734375,293.3846130371094,296.2472839355469,295.00030517578125,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051114950329,6.461763568665901e-09,0.0010051050921902,-0.0159809719771146,0.0,0.0,0.0,-0.0080161904916167,60.0,14.929971694946287,-0.0,-6.887916725872857e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,9.432727529201657e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.93315043160692e-05,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,7.33660053811036e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,9.93314024526626e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0004711824003607,285.86688232421875,294.1499938964844,294.9388427734375,293.3846130371094,296.2472839355469,295.00030517578125,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051114950329,6.461763568665901e-09,0.0010051050921902,-0.0159809719771146,0.0,0.0,0.0,-0.0080161904916167,60.0,14.929971694946287,-0.0,-6.887916725872857e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.434553066967057e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.935073467204349e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,7.338020077440888e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,9.935063280863687e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004712736408691,285.8546142578125,294.1499938964844,294.9219055175781,293.3682861328125,296.223876953125,294.98370361328125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053052101284,6.484421888330871e-09,0.0010052986908704,-0.0160403251647949,0.0,0.0,0.0,-0.0080274222418665,60.0,14.867374420166016,-0.0,-6.890572734619127e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.434553066967057e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.935073467204349e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,7.338020077440888e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,9.935063280863687e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004712736408691,285.8546142578125,294.1499938964844,294.9219055175781,293.3682861328125,296.223876953125,294.98370361328125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053052101284,6.484421888330871e-09,0.0010052986908704,-0.0160403251647949,0.0,0.0,0.0,-0.0080274222418665,60.0,14.867374420166016,-0.0,-6.890572734619127e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,9.434566891286522e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.935086563928051e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,7.338030263781548e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.935077105183154e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004712743393611,285.842529296875,294.1499938964844,294.9045715332031,293.35162353515625,296.2005920410156,294.9669494628906,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053060250356,6.4844951630504966e-09,0.0010052995057776,-0.0160405170172452,0.0,0.0,0.0,-0.0080274594947695,60.0,14.803099632263184,-0.0,-6.890581261131956e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,9.434566891286522e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.935086563928051e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,7.338030263781548e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.935077105183154e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004712743393611,285.842529296875,294.1499938964844,294.9045715332031,293.35162353515625,296.2005920410156,294.9669494628906,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053060250356,6.4844951630504966e-09,0.0010052995057776,-0.0160405170172452,0.0,0.0,0.0,-0.0080274594947695,60.0,14.803099632263184,-0.0,-6.890581261131956e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.433695231564344e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,9.934168338077144e-05,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,7.337352144531906e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,9.934158879332244e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0004712308000307,285.8365478515625,294.1499938964844,294.895751953125,293.3431396484375,296.1889953613281,294.9585266113281,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052123107016,6.473585667521321e-09,0.0010052057914435,-0.0160119403153657,0.0,0.0,0.0,-0.0080220494419336,60.0,14.770060539245604,-0.0,-6.889302284207588e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.432331717107444e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,9.932732791639864e-05,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,7.336291309911758e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,9.932723332894966e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0004711626970674,285.83062744140625,294.1499938964844,294.8868408203125,293.3345642089844,296.1773986816406,294.9500427246094,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050665587186,6.456555290412781e-09,0.0010050600394606,-0.0159673299640417,0.0,0.0,0.0,-0.0080136060714721,60.0,14.736456871032717,-0.0,-6.887306369662839e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.428140765521675e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.9283191957511e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,7.333030953304842e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.928309737006202e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0004709533823188,285.8189392089844,294.1499938964844,294.86865234375,293.31707763671875,296.154296875,294.9330139160156,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046197567135,6.404244246027702e-09,0.0010046133538708,-0.0158303007483482,0.0,0.0,0.0,-0.0079876761883497,60.0,14.66753101348877,-0.0,-6.881176517481435e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.428140765521675e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.9283191957511e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,7.333030953304842e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.928309737006202e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0004709533823188,285.8189392089844,294.1499938964844,294.86865234375,293.31707763671875,296.154296875,294.9330139160156,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046197567135,6.404244246027702e-09,0.0010046133538708,-0.0158303007483482,0.0,0.0,0.0,-0.0079876761883497,60.0,14.66753101348877,-0.0,-6.881176517481435e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,9.421803406439722e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,9.921645687427372e-05,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,7.328102219616994e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.921636228682472e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004706368490587,285.8074645996094,294.1499938964844,294.8500061035156,293.2991027832031,296.1313171386719,294.91583251953125,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.3251985871204405e-09,0.0010039374465122,-0.0156232398003339,0.0,0.0,0.0,-0.0079484898597002,60.0,14.595958709716797,-0.0,-6.871918856177217e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,9.421803406439722e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,9.921645687427372e-05,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,7.328102219616994e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.921636228682472e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004706368490587,285.8074645996094,294.1499938964844,294.8500061035156,293.2991027832031,296.1313171386719,294.91583251953125,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.3251985871204405e-09,0.0010039374465122,-0.0156232398003339,0.0,0.0,0.0,-0.0079484898597002,60.0,14.595958709716797,-0.0,-6.871918856177217e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.413644147571176e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,9.91305205388926e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,7.321755401790142e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.913043322740124e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.000470229279017,285.7961730957031,294.1499938964844,294.8310852050781,293.2808837890625,296.1083984375,294.8985290527344,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223439985575396e-09,0.0010030673583969,-0.0153566803783178,0.0,0.0,0.0,-0.0078980438411235,60.0,14.522083282470703,-0.0,-6.860010159925879e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.413644147571176e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,9.91305205388926e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,7.321755401790142e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.913043322740124e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.000470229279017,285.7961730957031,294.1499938964844,294.8310852050781,293.2808837890625,296.1083984375,294.8985290527344,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223439985575396e-09,0.0010030673583969,-0.0153566803783178,0.0,0.0,0.0,-0.0078980438411235,60.0,14.522083282470703,-0.0,-6.860010159925879e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,9.403802687302232e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,9.902688907459378e-05,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,7.31410036678426e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,9.90267944871448e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.0004697377153206,285.7850952148437,294.1499938964844,294.8121337890625,293.2626647949219,296.0856018066406,294.8812255859375,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100737692804614e-09,0.0010020181071013,-0.0150352520868182,0.0,0.0,0.0,-0.0078372145071625,60.0,14.446388244628906,-0.0,-6.845665012633617e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
