time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047040,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,9.403802687302232e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,9.902688907459378e-05,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,7.31410036678426e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,9.90267944871448e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.0004697377153206,285.7850952148437,294.1499938964844,294.8121337890625,293.2626647949219,296.0856018066406,294.8812255859375,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100737692804614e-09,0.0010020181071013,-0.0150352520868182,0.0,0.0,0.0,-0.0078372145071625,60.0,14.446388244628906,-0.0,-6.845665012633617e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,9.39842575462535e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,9.89702602964826e-05,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,7.309918146347627e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,9.89701657090336e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0004694691160693,285.7796325683594,294.1499938964844,294.8026428222656,293.2535400390625,296.07421875,294.87255859375,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001450815238,6.0336957652395995e-09,0.0010014447616413,-0.0148596288636326,0.0,0.0,0.0,-0.0078039788641035,60.0,14.408035278320312,-0.0,-6.837832700057336e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,9.392907668370754e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,9.891214722301812e-05,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,7.30562605895102e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.891205991152674e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004691935027949,285.77423095703125,294.1499938964844,294.7931823730469,293.2444152832031,296.0628662109375,294.8639221191406,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964900129384887e-09,0.0010008563986048,-0.0146794104948639,0.0,0.0,0.0,-0.0077698733657598,60.0,14.36952781677246,-0.0,-6.829800724972301e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.381704148836434e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.879416757030413e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,7.296911644516513e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,9.879408025881276e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0004686338943429,285.7635498046875,294.1499938964844,294.774169921875,293.22613525390625,296.0402526855469,294.8466796875,285.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996680309996,5.8252274115488945e-09,0.0009996622102335,-0.0143135162070393,0.0,0.0,0.0,-0.0077006323263049,60.0,14.292421340942385,-0.0,-6.813508690584058e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.381704148836434e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.879416757030413e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,7.296911644516513e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,9.879408025881276e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0004686338943429,285.7635498046875,294.1499938964844,294.774169921875,293.22613525390625,296.0402526855469,294.8466796875,285.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996680309996,5.8252274115488945e-09,0.0009996622102335,-0.0143135162070393,0.0,0.0,0.0,-0.0077006323263049,60.0,14.292421340942385,-0.0,-6.813508690584058e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,9.3705028120894e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.867620974546298e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,7.28819941286929e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.86761224339716e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0004680743732023,285.7530822753906,294.1499938964844,294.7551574707031,293.2078552246094,296.0177307128906,294.8294677734375,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685580450887073e-09,0.0009984680218622,-0.0139476843178272,0.0,0.0,0.0,-0.0076314029283821,60.0,14.21547794342041,-0.0,-6.797238683020623e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,9.3705028120894e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.867620974546298e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,7.28819941286929e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.86761224339716e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0004680743732023,285.7530822753906,294.1499938964844,294.7551574707031,293.2078552246094,296.0177307128906,294.8294677734375,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685580450887073e-09,0.0009984680218622,-0.0139476843178272,0.0,0.0,0.0,-0.0076314029283821,60.0,14.21547794342041,-0.0,-6.797238683020623e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,9.359911928186192e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,9.856467659119517e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,7.279961573658511e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.85645965556614e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.00046754538198,285.7428283691406,294.1499938964844,294.736083984375,293.1894836425781,295.9952697753906,294.8122863769531,285.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973444975912,5.553542958836033e-09,0.0009973389096558,-0.0136017827317118,0.0,0.0,0.0,-0.0075659463182091,60.0,14.139385223388672,-0.0,-6.781872485817075e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,9.359911928186192e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,9.856467659119517e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,7.279961573658511e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.85645965556614e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.00046754538198,285.7428283691406,294.1499938964844,294.736083984375,293.1894836425781,295.9952697753906,294.8122863769531,285.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973444975912,5.553542958836033e-09,0.0009973389096558,-0.0136017827317118,0.0,0.0,0.0,-0.0075659463182091,60.0,14.139385223388672,-0.0,-6.781872485817075e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.350370237370952e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,9.846419561654328e-05,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.272540096892044e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,9.846411558100954e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0004670687776524,285.7327575683594,294.1499938964844,294.71697998046875,293.1711120605469,295.972900390625,294.7951354980469,285.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.434577676766139e-09,0.0009963215561583,-0.0132901212200522,0.0,0.0,0.0,-0.007506969384849,60.0,14.064733505249023,-0.0,-6.768043192550979e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.350370237370952e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,9.846419561654328e-05,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.272540096892044e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,9.846411558100954e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0004670687776524,285.7327575683594,294.1499938964844,294.71697998046875,293.1711120605469,295.972900390625,294.7951354980469,285.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.434577676766139e-09,0.0009963215561583,-0.0132901212200522,0.0,0.0,0.0,-0.007506969384849,60.0,14.064733505249023,-0.0,-6.768043192550979e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,9.346180740976706e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,9.842007420957088e-05,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,7.269281195476651e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,9.841999417403712e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0004668594920076,285.7278137207031,294.1499938964844,294.7074279785156,293.1618957519531,295.96173095703125,294.7865295410156,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958805749192,5.382336798476217e-09,0.0009958752198144,-0.0131532605737447,0.0,0.0,0.0,-0.0074810734950006,60.0,14.028216361999512,-0.0,-6.761975157587585e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,9.342355042463169e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,9.837978723226116e-05,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,7.26630532881245e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,9.83797071967274e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0004666683962568,285.7229309082031,294.1499938964844,294.69781494140625,293.1526794433594,295.9506225585937,294.77789306640625,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954728884622,5.334631847375704e-09,0.0009954675333574,-0.0130282817408442,0.0,0.0,0.0,-0.0074574248865246,60.0,13.992233276367188,-0.0,-6.7564357664196e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,9.3358670710586e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,9.831146599026396e-05,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.261258724611253e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,9.83113786787726e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0004663443542085,285.7132568359375,294.1499938964844,294.6786193847656,293.1341857910156,295.9283752441406,294.7605895996094,285.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994780100882,5.253717905162603e-09,0.0009947748621925,-0.012816303409636,0.0,0.0,0.0,-0.0074173086322844,60.0,13.921749114990234,-0.0,-6.74704594416653e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,9.3358670710586e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,9.831146599026396e-05,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.261258724611253e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,9.83113786787726e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0004663443542085,285.7132568359375,294.1499938964844,294.6786193847656,293.1341857910156,295.9283752441406,294.7605895996094,285.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994780100882,5.253717905162603e-09,0.0009947748621925,-0.012816303409636,0.0,0.0,0.0,-0.0074173086322844,60.0,13.921749114990234,-0.0,-6.74704594416653e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,9.331415640190244e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.826458699535578e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,7.257796096382663e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.82644996838644e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0004661220009438,285.7037658691406,294.1499938964844,294.6593322753906,293.1156311035156,295.9062194824219,294.7431030273437,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198176555865075e-09,0.0009942998876795,-0.012670793570578,0.0,0.0,0.0,-0.0073897745460271,60.0,13.8540620803833,-0.0,-6.74060416372413e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,9.331415640190244e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.826458699535578e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,7.257796096382663e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.82644996838644e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0004661220009438,285.7037658691406,294.1499938964844,294.6593322753906,293.1156311035156,295.9062194824219,294.7431030273437,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198176555865075e-09,0.0009942998876795,-0.012670793570578,0.0,0.0,0.0,-0.0073897745460271,60.0,13.8540620803833,-0.0,-6.74060416372413e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.328949818154796e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,9.823861910263076e-05,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.255878153955564e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,9.8238539067097e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0004659988626372,285.6944885253906,294.1499938964844,294.63995361328125,293.09698486328125,295.8841247558594,294.72540283203125,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167381189608022e-09,0.0009940365562215,-0.0125901149585843,0.0,0.0,0.0,-0.0073745073750615,60.0,13.789178848266602,-0.0,-6.737033686476934e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.328949818154796e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,9.823861910263076e-05,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.255878153955564e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,9.8238539067097e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0004659988626372,285.6944885253906,294.1499938964844,294.63995361328125,293.09698486328125,295.8841247558594,294.72540283203125,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167381189608022e-09,0.0009940365562215,-0.0125901149585843,0.0,0.0,0.0,-0.0073745073750615,60.0,13.789178848266602,-0.0,-6.737033686476934e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,9.328485612059012e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.823372238315642e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,7.255516538862139e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.823364234762266e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0004659756668843,285.68536376953125,294.1499938964844,294.6205139160156,293.0782775878906,295.862060546875,294.7074279785156,285.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.161517879770372e-09,0.0009939863812178,-0.0125747537240386,0.0,0.0,0.0,-0.0073716007173061,60.0,13.727148056030272,-0.0,-6.736353697078813e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,9.328485612059012e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.823372238315642e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,7.255516538862139e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.823364234762266e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0004659756668843,285.68536376953125,294.1499938964844,294.6205139160156,293.0782775878906,295.862060546875,294.7074279785156,285.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.161517879770372e-09,0.0009939863812178,-0.0125747537240386,0.0,0.0,0.0,-0.0073716007173061,60.0,13.727148056030272,-0.0,-6.736353697078813e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.329096064902842e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.824015432968736e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,7.255991658894345e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,9.82400742941536e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0004660061968024,285.680908203125,294.1499938964844,294.6107788085937,293.06890869140625,295.8510437011719,294.69830322265625,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940564632415,5.169089156709106e-09,0.0009940513409674,-0.0125945899635553,0.0,0.0,0.0,-0.0073753553442656,60.0,13.697379112243652,-0.0,-6.737231927900211e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,9.33003830141388e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,9.825007145991548e-05,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,7.256724347826093e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,9.824999142438172e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0004660532576963,285.6764831542969,294.1499938964844,294.6010131835937,293.0595092773437,295.8400573730469,294.6890869140625,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941570460796,5.180793127834704e-09,0.0009941519238054,-0.0126252518966794,0.0,0.0,0.0,-0.0073811598122119,60.0,13.668179512023926,-0.0,-6.738588353982777e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,9.332859190180898e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.82797719188966e-05,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,7.258917321451008e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.827969188336284e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004661941784434,285.6677551269531,294.1499938964844,294.5813903808594,293.0406188964844,295.81805419921875,294.6704406738281,285.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994456000626,5.215857967755255e-09,0.0009944508783519,-0.0127171166241168,0.0,0.0,0.0,-0.0073985382914543,60.0,13.611133575439451,-0.0,-6.742654079516798e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,9.332859190180898e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.82797719188966e-05,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,7.258917321451008e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.827969188336284e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004661941784434,285.6677551269531,294.1499938964844,294.5813903808594,293.0406188964844,295.81805419921875,294.6704406738281,285.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994456000626,5.215857967755255e-09,0.0009944508783519,-0.0127171166241168,0.0,0.0,0.0,-0.0073985382914543,60.0,13.611133575439451,-0.0,-6.742654079516798e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,9.33716873987578e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.832515206653623e-05,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,7.262269355123863e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.832507203100248e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0004664094885811,285.6591796875,294.1499938964844,294.5616760253906,293.02166748046875,295.7961120605469,294.65142822265625,285.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.2694839602906995e-09,0.0009949094383046,-0.0128576084971427,0.0,0.0,0.0,-0.0074251238256692,60.0,13.55638313293457,-0.0,-6.748874881168376e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,9.33716873987578e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.832515206653623e-05,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,7.262269355123863e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.832507203100248e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0004664094885811,285.6591796875,294.1499938964844,294.5616760253906,293.02166748046875,295.7961120605469,294.65142822265625,285.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.2694839602906995e-09,0.0009949094383046,-0.0128576084971427,0.0,0.0,0.0,-0.0074251238256692,60.0,13.55638313293457,-0.0,-6.748874881168376e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,9.342343400930986e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,9.837963443715124e-05,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,7.266293687280267e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,9.837956167757512e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004666679596994,285.6508178710937,294.1499938964844,294.5418701171875,293.0025939941406,295.774169921875,294.63201904296875,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954654378816,5.333881780700267e-09,0.0009954600827768,-0.0130263185128569,0.0,0.0,0.0,-0.0074570481665432,60.0,13.50330638885498,-0.0,-6.756348369663101e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,9.342343400930986e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,9.837963443715124e-05,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,7.266293687280267e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,9.837956167757512e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004666679596994,285.6508178710937,294.1499938964844,294.5418701171875,293.0025939941406,295.774169921875,294.63201904296875,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954654378816,5.333881780700267e-09,0.0009954600827768,-0.0130263185128569,0.0,0.0,0.0,-0.0074570481665432,60.0,13.50330638885498,-0.0,-6.756348369663101e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.34796335059218e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,9.84388098004274e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,7.270664355019107e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.843873704085128e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0004669486952479,285.64263916015625,294.1499938964844,294.5219421386719,292.9834289550781,295.7522888183594,294.6123046875,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960636962205,5.403828939876121e-09,0.0009960582247003,-0.0132095664739608,0.0,0.0,0.0,-0.0074917240999639,60.0,13.451343536376951,-0.0,-6.76447129421831e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.34796335059218e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,9.84388098004274e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,7.270664355019107e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.843873704085128e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0004669486952479,285.64263916015625,294.1499938964844,294.5219421386719,292.9834289550781,295.7522888183594,294.6123046875,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960636962205,5.403828939876121e-09,0.0009960582247003,-0.0132095664739608,0.0,0.0,0.0,-0.0074917240999639,60.0,13.451343536376951,-0.0,-6.76447129421831e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.350777690997349e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.84684520517476e-05,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,7.272852963069454e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,9.846837201621383e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0004670892958529,285.6386108398437,294.1499938964844,294.5119323730469,292.97381591796875,295.7413330078125,294.602294921875,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963631164282,5.438862693551982e-09,0.0009963577613234,-0.013301346451044,0.0,0.0,0.0,-0.0075090914033353,60.0,13.425639152526855,-0.0,-6.768541283008744e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,9.35350835788995e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,9.849720663623884e-05,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,7.274976815097034e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.84971338766627e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0004672257346101,285.6346435546875,294.1499938964844,294.5018920898437,292.9641418457031,295.7304077148437,294.5922241210937,285.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966538054868,5.472851061227857e-09,0.0009966483339667,-0.0133903883397579,0.0,0.0,0.0,-0.0075259404256939,60.0,13.399972915649414,-0.0,-6.772491190076836e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.358631359646095e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.855114331003278e-05,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,7.278961129486561e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,9.855107055045664e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0004674816154874,285.62677001953125,294.1499938964844,294.48175048828125,292.9447631835937,295.7085266113281,294.572021484375,285.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.536606284550771e-09,0.0009971937397494,-0.013557412661612,0.0,0.0,0.0,-0.0075575481168925,60.0,13.348428726196287,-0.0,-6.779902861353548e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.358631359646095e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.855114331003278e-05,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,7.278961129486561e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,9.855107055045664e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0004674816154874,285.62677001953125,294.1499938964844,294.48175048828125,292.9447631835937,295.7085266113281,294.572021484375,285.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.536606284550771e-09,0.0009971937397494,-0.013557412661612,0.0,0.0,0.0,-0.0075575481168925,60.0,13.348428726196287,-0.0,-6.779902861353548e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,9.362889250041916e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.8595985036809e-05,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,7.282272417796776e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.859591227723286e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0004676943644881,285.6190795898437,294.1499938964844,294.4614562988281,292.9252319335937,295.6866760253906,294.55157470703125,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976524161174,5.589595009070081e-09,0.000997646828182,-0.0136962290853261,0.0,0.0,0.0,-0.0075838165357708,60.0,13.296323776245115,-0.0,-6.786066819586267e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,9.362889250041916e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.8595985036809e-05,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,7.282272417796776e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.859591227723286e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0004676943644881,285.6190795898437,294.1499938964844,294.4614562988281,292.9252319335937,295.6866760253906,294.55157470703125,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976524161174,5.589595009070081e-09,0.000997646828182,-0.0136962290853261,0.0,0.0,0.0,-0.0075838165357708,60.0,13.296323776245115,-0.0,-6.786066819586267e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.365834557684138e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.862699516816063e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,7.28456288925372e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.86269224085845e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.000467841484351,285.6116027832031,294.1499938964844,294.4410095214844,292.90557861328125,295.66485595703125,294.531005859375,285.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979656897485,5.626219490295625e-09,0.0009979599853977,-0.0137921767309308,0.0,0.0,0.0,-0.0076019731350243,60.0,13.243119239807127,-0.0,-6.790328654915356e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.365834557684138e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.862699516816063e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,7.28456288925372e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.86269224085845e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.000467841484351,285.6116027832031,294.1499938964844,294.4410095214844,292.90557861328125,295.66485595703125,294.531005859375,285.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979656897485,5.626219490295625e-09,0.0009979599853977,-0.0137921767309308,0.0,0.0,0.0,-0.0076019731350243,60.0,13.243119239807127,-0.0,-6.790328654915356e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
