time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,9.367247548652811e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,9.864186722552404e-05,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,7.285661558853462e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.864180174190552e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,0.0004679120611399,285.60430908203125,294.1499938964844,294.4204406738281,292.8857727050781,295.6430358886719,294.5103759765625,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998115632683,5.643753908657345e-09,0.0009981100447475,-0.0138381114229559,0.0,0.0,0.0,-0.0076106660999357,60.0,13.188376426696776,-0.0,-6.792369333652459e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,9.367247548652811e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,9.864186722552404e-05,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,7.285661558853462e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.864180174190552e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,0.0004679120611399,285.60430908203125,294.1499938964844,294.4204406738281,292.8857727050781,295.6430358886719,294.5103759765625,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998115632683,5.643753908657345e-09,0.0009981100447475,-0.0138381114229559,0.0,0.0,0.0,-0.0076106660999357,60.0,13.188376426696776,-0.0,-6.792369333652459e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.36711294343695e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,9.864045568974689e-05,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,7.285556785063818e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.864038293017074e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0004679053672589,285.6007385253906,294.1499938964844,294.4100952148437,292.8758239746094,295.63214111328125,294.5000305175781,285.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981009643524,5.6420463856454725e-09,0.0009980952600017,-0.0138336382806301,0.0,0.0,0.0,-0.0076098190620541,60.0,13.1600980758667,-0.0,-6.792170381686446e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.366708400193602e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,9.86361992545426e-05,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,7.285242463694885e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,9.863612649496643e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004678851983044,285.5971984863281,294.1499938964844,294.39971923828125,292.8658447265625,295.6212463378906,294.48974609375,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980566101148,5.636977107315033e-09,0.0009980510221794,-0.0138203585520386,0.0,0.0,0.0,-0.0076073012314736,60.0,13.131484985351562,-0.0,-6.791580631215767e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,9.364914149045944e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.861728904070333e-05,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,7.283846207428724e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.86172235570848e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0004677955294027,285.5902404785156,294.1499938964844,294.3788452148437,292.84576416015625,295.5994873046875,294.4691467285156,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997866038233,5.6145488258607665e-09,0.0009978603338822,-0.0137616023421287,0.0,0.0,0.0,-0.007596188224852,60.0,13.073189735412598,-0.0,-6.788970097204583e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,9.364914149045944e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.861728904070333e-05,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,7.283846207428724e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.86172235570848e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0004677955294027,285.5902404785156,294.1499938964844,294.3788452148437,292.84576416015625,295.5994873046875,294.4691467285156,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997866038233,5.6145488258607665e-09,0.0009978603338822,-0.0137616023421287,0.0,0.0,0.0,-0.007596188224852,60.0,13.073189735412598,-0.0,-6.788970097204583e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.361052798340096e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,9.857663098955528e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.280842692125589e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.857656550593674e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.000467602716526,285.58349609375,294.1499938964844,294.3578186035156,292.82550048828125,295.5777587890625,294.4486389160156,285.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997454044409,5.566380689714379e-09,0.0009974484564736,-0.0136354137212038,0.0,0.0,0.0,-0.0075723095797002,60.0,13.012524604797363,-0.0,-6.783366046647643e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.361052798340096e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,9.857663098955528e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.280842692125589e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.857656550593674e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.000467602716526,285.58349609375,294.1499938964844,294.3578186035156,292.82550048828125,295.5777587890625,294.4486389160156,285.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997454044409,5.566380689714379e-09,0.0009974484564736,-0.0136354137212038,0.0,0.0,0.0,-0.0075723095797002,60.0,13.012524604797363,-0.0,-6.783366046647643e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.355485235573724e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,9.851800132310018e-05,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.276512042153627e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.851793583948164e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.000467324629426,285.576904296875,294.1499938964844,294.33660888671875,292.8051147460937,295.5560302734375,294.4282531738281,285.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968603262677,5.49695045037879e-09,0.0009968548547476,-0.0134535226970911,0.0,0.0,0.0,-0.0075378897599875,60.0,12.949743270874023,-0.0,-6.775292149541201e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.355485235573724e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,9.851800132310018e-05,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.276512042153627e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.851793583948164e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.000467324629426,285.576904296875,294.1499938964844,294.33660888671875,292.8051147460937,295.5560302734375,294.4282531738281,285.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968603262677,5.49695045037879e-09,0.0009968548547476,-0.0134535226970911,0.0,0.0,0.0,-0.0075378897599875,60.0,12.949743270874023,-0.0,-6.775292149541201e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,9.348302410217002e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.844235319178551e-05,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,7.270924834301695e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,9.8442287708167e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0004669658083003,285.57049560546875,294.1499938964844,294.31524658203125,292.7845458984375,295.5343322753906,294.4079895019531,285.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960944298654,5.4073865385362305e-09,0.0009960889583453,-0.0132188852876424,0.0,0.0,0.0,-0.0074934889562428,60.0,12.88491916656494,-0.0,-6.764884119547787e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,9.348302410217002e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.844235319178551e-05,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,7.270924834301695e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,9.8442287708167e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0004669658083003,285.57049560546875,294.1499938964844,294.31524658203125,292.7845458984375,295.5343322753906,294.4079895019531,285.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960944298654,5.4073865385362305e-09,0.0009960889583453,-0.0132188852876424,0.0,0.0,0.0,-0.0074934889562428,60.0,12.88491916656494,-0.0,-6.764884119547787e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.343977581011131e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,9.839680569712073e-05,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.267561159096658e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.83967402135022e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0004667497705668,285.5673828125,294.1499938964844,294.3044738769531,292.7742004394531,295.5234680175781,294.39794921875,285.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956328431144,5.353470555746753e-09,0.0009956274880096,-0.0130776381120085,0.0,0.0,0.0,-0.0074667586013674,60.0,12.85155200958252,-0.0,-6.758622816960269e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,9.339461394120008e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.834925731411204e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,7.26404832676053e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.834919183049352e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0004665242158807,285.5643005371094,294.1499938964844,294.2936706542969,292.7637939453125,295.5126342773437,294.387939453125,285.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951506508514,5.297178251595369e-09,0.0009951452957466,-0.0129301631823182,0.0,0.0,0.0,-0.0074388482607901,60.0,12.817909240722656,-0.0,-6.752088665962219e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.32950060814619e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,9.824435983318835e-05,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,7.256300887092948e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.824429434956984e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0004660266858991,285.5582275390625,294.1499938964844,294.2719421386719,292.7428894042969,295.4909973144531,294.367919921875,285.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940915042534,5.173013573056551e-09,0.0009940862655639,-0.0126048699021339,0.0,0.0,0.0,-0.0073773078620433,60.0,12.749638557434082,-0.0,-6.737686675251099e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.32950060814619e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,9.824435983318835e-05,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,7.256300887092948e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.824429434956984e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0004660266858991,285.5582275390625,294.1499938964844,294.2719421386719,292.7428894042969,295.4909973144531,294.367919921875,285.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940915042534,5.173013573056551e-09,0.0009940862655639,-0.0126048699021339,0.0,0.0,0.0,-0.0073773078620433,60.0,12.749638557434082,-0.0,-6.737686675251099e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.318380034528671e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.812725329538809e-05,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,7.247651228681207e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.812718781176956e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004654711810871,285.5523376464844,294.1499938964844,294.25,292.7217712402344,295.4693603515625,294.34820556640625,285.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904533632,5.034398675718421e-09,0.0009928995277732,-0.0122417174279689,0.0,0.0,0.0,-0.0073085827752947,60.0,12.679530143737791,-0.0,-6.721626988337448e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.318380034528671e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.812725329538809e-05,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,7.247651228681207e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.812718781176956e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004654711810871,285.5523376464844,294.1499938964844,294.25,292.7217712402344,295.4693603515625,294.34820556640625,285.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904533632,5.034398675718421e-09,0.0009928995277732,-0.0122417174279689,0.0,0.0,0.0,-0.0073085827752947,60.0,12.679530143737791,-0.0,-6.721626988337448e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.302664693677798e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,9.796176163945348e-05,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,7.23542834748514e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,9.796169615583494e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0004646861925721,285.5466613769531,294.1499938964844,294.2245178222656,292.7008056640625,295.4476623535156,294.3280944824219,285.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912296663969,4.838538902873779e-09,0.0009912248933687,-0.0117285829037427,0.0,0.0,0.0,-0.0072114872746169,60.0,12.605738639831545,-0.0,-6.698967069951324e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.302664693677798e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,9.796176163945348e-05,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,7.23542834748514e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,9.796169615583494e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0004646861925721,285.5466613769531,294.1499938964844,294.2245178222656,292.7008056640625,295.4476623535156,294.3280944824219,285.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912296663969,4.838538902873779e-09,0.0009912248933687,-0.0117285829037427,0.0,0.0,0.0,-0.0072114872746169,60.0,12.605738639831545,-0.0,-6.698967069951324e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.28138761082664e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,9.773769852472468e-05,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,7.218878454295918e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,9.773763304110616e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0004636233788914,285.5411071777344,294.1499938964844,294.19244384765625,292.6803283691406,295.4258117675781,294.30682373046875,285.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889646898955,4.573383449724133e-09,0.0009889601496979,-0.0110338823869824,0.0,0.0,0.0,-0.0070800515823066,60.0,12.527365684509276,-0.0,-6.668351204552891e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.28138761082664e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,9.773769852472468e-05,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,7.218878454295918e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,9.773763304110616e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0004636233788914,285.5411071777344,294.1499938964844,294.19244384765625,292.6803283691406,295.4258117675781,294.30682373046875,285.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889646898955,4.573383449724133e-09,0.0009889601496979,-0.0110338823869824,0.0,0.0,0.0,-0.0070800515823066,60.0,12.527365684509276,-0.0,-6.668351204552891e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.269385191146284e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.76113005890511e-05,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,7.209543400676921e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,9.761124238139018e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.000463023839984,285.53839111328125,294.1499938964844,294.174072265625,292.6702880859375,295.41485595703125,294.2957763671875,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876858675852,4.423815536114262e-09,0.000987681443803,-0.0106420125812292,0.0,0.0,0.0,-0.0070059057325124,60.0,12.487072944641112,-0.0,-6.651112727240617e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.255044278688727e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,9.746028808876872e-05,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.198389357654378e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.74602226051502e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0004623074783012,285.5357360839844,294.1499938964844,294.1542358398437,292.6603088378906,295.40380859375,294.28436279296875,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861545404419,4.245109597178498e-09,0.000986150233075,-0.0101737976074218,0.0,0.0,0.0,-0.0069172983057796,60.0,12.444639205932615,-0.0,-6.630545357211305e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,9.225736721418798e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.715165651869027e-05,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,7.175593782449141e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.715159831102936e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0004608435265254,285.5305480957031,294.1499938964844,294.1104431152344,292.64068603515625,295.38140869140625,294.2611694335937,285.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830337949097,3.8799083945662005e-09,0.000983029953204,-0.0092169307172298,0.0,0.0,0.0,-0.0067362645640969,60.0,12.358111381530762,-0.0,-6.588611967117687e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,9.225736721418798e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.715165651869027e-05,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,7.175593782449141e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.715159831102936e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0004608435265254,285.5305480957031,294.1499938964844,294.1104431152344,292.64068603515625,295.38140869140625,294.2611694335937,285.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830337949097,3.8799083945662005e-09,0.000983029953204,-0.0092169307172298,0.0,0.0,0.0,-0.0067362645640969,60.0,12.358111381530762,-0.0,-6.588611967117687e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.200384374707936e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.688468708191068e-05,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,7.155875209718943e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,9.688462887424976e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0004595771606545,285.5255126953125,294.1499938964844,294.0614318847656,292.6214294433594,295.358642578125,294.23883056640625,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803298162296,3.563985107035705e-09,0.0009803263237699,-0.0083891618996858,0.0,0.0,0.0,-0.0065796370618045,60.0,12.273890495300291,-0.0,-6.552444631324762e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.200384374707936e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.688468708191068e-05,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,7.155875209718943e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,9.688462887424976e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0004595771606545,285.5255126953125,294.1499938964844,294.0614318847656,292.6214294433594,295.358642578125,294.23883056640625,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803298162296,3.563985107035705e-09,0.0009803263237699,-0.0083891618996858,0.0,0.0,0.0,-0.0065796370618045,60.0,12.273890495300291,-0.0,-6.552444631324762e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,9.187769319396466e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.67518353718333e-05,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.146063580876216e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.675177716417238e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004589470045175,285.5206298828125,294.1499938964844,294.0077819824219,292.6025085449219,295.3354187011719,294.2132873535156,285.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789846371859,3.40675709864513e-09,0.0009789812611415,-0.0079771922901272,0.0,0.0,0.0,-0.0065016895532608,60.0,12.198503494262695,-0.0,-6.53448140042201e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,9.187769319396466e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.67518353718333e-05,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.146063580876216e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.675177716417238e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004589470045175,285.5206298828125,294.1499938964844,294.0077819824219,292.6025085449219,295.3354187011719,294.2132873535156,285.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789846371859,3.40675709864513e-09,0.0009789812611415,-0.0079771922901272,0.0,0.0,0.0,-0.0065016895532608,60.0,12.198503494262695,-0.0,-6.53448140042201e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,9.202511864714324e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.690708247944713e-05,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,7.157529762480408e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.69070242717862e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0004596834478434,285.51593017578125,294.1499938964844,293.94989013671875,292.5838623046875,295.3115234375,294.1816711425781,285.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805543813854,3.590382213758403e-09,0.0009805508889257,-0.0084583284333348,0.0,0.0,0.0,-0.0065927170217037,60.0,12.146650314331056,-0.0,-6.555462306323534e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,9.202511864714324e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.690708247944713e-05,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,7.157529762480408e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.69070242717862e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0004596834478434,285.51593017578125,294.1499938964844,293.94989013671875,292.5838623046875,295.3115234375,294.1816711425781,285.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805543813854,3.590382213758403e-09,0.0009805508889257,-0.0084583284333348,0.0,0.0,0.0,-0.0065927170217037,60.0,12.146650314331056,-0.0,-6.555462306323534e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.21694445423782e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.70590626820922e-05,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,7.16875510988757e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.705900447443128e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0004604044079314,285.5136108398437,294.1499938964844,293.9195251464844,292.5746154785156,295.29931640625,294.1634216308594,285.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820914128795,3.77017306263383e-09,0.0009820876875892,-0.0089294118806719,0.0,0.0,0.0,-0.0066818441264331,60.0,12.12830924987793,-0.0,-6.576038202865675e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.237133053829892e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,9.727165888762102e-05,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,7.184456626418978e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.72716006799601e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0004614128556568,285.5113220214844,294.1499938964844,293.8882751464844,292.5654296875,295.2870178222656,294.144287109375,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842420695349,4.021673216669797e-09,0.000984238111414,-0.0095883766189217,0.0,0.0,0.0,-0.0068065230734646,60.0,12.114912986755373,-0.0,-6.604874158711027e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.286031854571776e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.77865856839344e-05,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,7.222489512059838e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.778652747627348e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0004638554528355,285.5068664550781,294.1499938964844,293.82342529296875,292.5472106933594,295.2615661621094,294.0948181152344,285.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989451771602,4.630859695708977e-09,0.0009894471149891,-0.01118447445333,0.0,0.0,0.0,-0.0071085225790739,60.0,12.105181694030762,-0.0,-6.674981989363006e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.286031854571776e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.77865856839344e-05,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,7.222489512059838e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.778652747627348e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0004638554528355,285.5068664550781,294.1499938964844,293.82342529296875,292.5472106933594,295.2615661621094,294.0948181152344,285.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989451771602,4.630859695708977e-09,0.0009894471149891,-0.01118447445333,0.0,0.0,0.0,-0.0071085225790739,60.0,12.105181694030762,-0.0,-6.674981989363006e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,9.327122825197875e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.821929415920748e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,7.254448428284377e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.821923595154658e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0004659080295823,285.5025939941406,294.1499938964844,293.7557678222656,292.5291442871094,295.2348937988281,294.0336608886719,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938295697793,5.1427653247060334e-09,0.0009938244475051,-0.0125256264582276,0.0,0.0,0.0,-0.0073622958734631,60.0,12.09849739074707,-0.0,-6.734180857392857e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,9.327122825197875e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.821929415920748e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,7.254448428284377e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.821923595154658e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0004659080295823,285.5025939941406,294.1499938964844,293.7557678222656,292.5291442871094,295.2348937988281,294.0336608886719,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938295697793,5.1427653247060334e-09,0.0009938244475051,-0.0125256264582276,0.0,0.0,0.0,-0.0073622958734631,60.0,12.09849739074707,-0.0,-6.734180857392857e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,9.328881424153224e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,9.82378114713356e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.255816308315843e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.823775326367468e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0004659958940465,285.4984741210937,294.1499938964844,293.685791015625,292.5111999511719,295.2076416015625,293.9747009277344,285.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.164629612863791e-09,0.0009940160671249,-0.012582903727889,0.0,0.0,0.0,-0.0073731588199734,60.0,12.06185531616211,-0.0,-6.736714652788578e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
