time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051720,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,9.328881424153224e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,9.82378114713356e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.255816308315843e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.823775326367468e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0004659958940465,285.4984741210937,294.1499938964844,293.685791015625,292.5111999511719,295.2076416015625,293.9747009277344,285.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.164629612863791e-09,0.0009940160671249,-0.012582903727889,0.0,0.0,0.0,-0.0073731588199734,60.0,12.06185531616211,-0.0,-6.736714652788578e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.286266140406953e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,9.778904495760798e-05,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.222670683404431e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,9.778898674994708e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0004638671816792,285.4945373535156,294.1499938964844,293.614013671875,292.49334716796875,295.1796875,293.9209899902344,285.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894868126139,4.6336321446460715e-09,0.000989482156001,-0.0111917266622185,0.0,0.0,0.0,-0.007109954021871,60.0,11.989035606384276,-0.0,-6.675301023051361e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.286266140406953e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,9.778904495760798e-05,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.222670683404431e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,9.778898674994708e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0004638671816792,285.4945373535156,294.1499938964844,293.614013671875,292.49334716796875,295.1796875,293.9209899902344,285.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894868126139,4.6336321446460715e-09,0.000989482156001,-0.0111917266622185,0.0,0.0,0.0,-0.007109954021871,60.0,11.989035606384276,-0.0,-6.675301023051361e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,9.26195425563492e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.753302583703773e-05,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.20376119716093e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.75329749053344e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0004626527661457,285.4926147460937,294.1499938964844,293.5775756835937,292.4844665527344,295.1656494140625,293.8946228027344,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868971537798,4.330702907395789e-09,0.0009868928464129,-0.0103980461135506,0.0,0.0,0.0,-0.0069597838446497,60.0,11.948455810546877,-0.0,-6.640391347900731e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,9.23313564271666e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.722954564495012e-05,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.181346154538915e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.722949471324682e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0004612132324837,285.49072265625,294.1499938964844,293.54083251953125,292.4756164550781,295.1513366699219,293.87127685546875,285.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838170371949,3.971611040043399e-09,0.000983813079074,-0.0094572054222226,0.0,0.0,0.0,-0.0067817205563187,60.0,11.89965534210205,-0.0,-6.599128710149671e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,9.192914876621217e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.680600487627088e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.150063174776733e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,9.68059539445676e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0004592041368596,285.487060546875,294.1499938964844,293.466796875,292.4579467773437,295.1223449707031,293.8253479003906,285.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795305086299,3.4704554785491837e-09,0.0009795271325856,-0.0081440936774015,0.0,0.0,0.0,-0.0065332730300724,60.0,11.808510780334473,-0.0,-6.541755936950723e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,9.192914876621217e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.680600487627088e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.150063174776733e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,9.68059539445676e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0004592041368596,285.487060546875,294.1499938964844,293.466796875,292.4579467773437,295.1223449707031,293.8253479003906,285.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795305086299,3.4704554785491837e-09,0.0009795271325856,-0.0081440936774015,0.0,0.0,0.0,-0.0065332730300724,60.0,11.808510780334473,-0.0,-6.541755936950723e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,9.188568219542503e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.676023182692006e-05,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,7.146682764869183e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,9.676018089521676e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0004589870513882,285.4835205078125,294.1499938964844,293.3923645019531,292.4403991699219,295.0926513671875,293.7765197753906,285.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790653130039,3.416251281862514e-09,0.0009790618205443,-0.0080020697787404,0.0,0.0,0.0,-0.0065063927322626,60.0,11.737277030944824,-0.0,-6.53556568863678e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,9.188568219542503e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.676023182692006e-05,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,7.146682764869183e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,9.676018089521676e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0004589870513882,285.4835205078125,294.1499938964844,293.3923645019531,292.4403991699219,295.0926513671875,293.7765197753906,285.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790653130039,3.416251281862514e-09,0.0009790618205443,-0.0080020697787404,0.0,0.0,0.0,-0.0065063927322626,60.0,11.737277030944824,-0.0,-6.53556568863678e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.236251935362816e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.72623674897477e-05,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.183769776020199e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.72623092820868e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0004613689670804,285.4801025390625,294.1499938964844,293.3179931640625,292.4229736328125,295.0619506835937,293.7151184082031,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841446299105,4.010296095202648e-09,0.0009841406717896,-0.0095585668459534,0.0,0.0,0.0,-0.0068008825182914,60.0,11.71187686920166,-0.0,-6.6035681811627e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.236251935362816e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.72623674897477e-05,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.183769776020199e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.72623092820868e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0004613689670804,285.4801025390625,294.1499938964844,293.3179931640625,292.4229736328125,295.0619506835937,293.7151184082031,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841446299105,4.010296095202648e-09,0.0009841406717896,-0.0095585668459534,0.0,0.0,0.0,-0.0068008825182914,60.0,11.71187686920166,-0.0,-6.6035681811627e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.289683657698332e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.782502456801012e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,7.22532786312513e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,9.782497363630682e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0004640379629563,285.4768371582031,294.1499938964844,293.244140625,292.4056701660156,295.03033447265625,293.64166259765625,285.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898368734866,4.675954734523202e-09,0.0009898322168737,-0.0113026220351457,0.0,0.0,0.0,-0.0071308752521872,60.0,11.706777572631836,-0.0,-6.680186714902447e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.289683657698332e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.782502456801012e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,7.22532786312513e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,9.782497363630682e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0004640379629563,285.4768371582031,294.1499938964844,293.244140625,292.4056701660156,295.03033447265625,293.64166259765625,285.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898368734866,4.675954734523202e-09,0.0009898322168737,-0.0113026220351457,0.0,0.0,0.0,-0.0071308752521872,60.0,11.706777572631836,-0.0,-6.680186714902447e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,9.31008398765698e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.803983994061129e-05,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,7.241193816298619e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.803978900890796e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0004650570044759,285.47528076171875,294.1499938964844,293.20758056640625,292.3970642089844,295.0138244628906,293.59942626953125,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992011395283,4.9300967752685665e-09,0.0009920065058395,-0.0119684590026736,0.0,0.0,0.0,-0.0072568701580166,60.0,11.7047119140625,-0.0,-6.709554867256885e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,9.339813550468534e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.835290984483436e-05,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,7.264317537192255e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.835285891313106e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0004665420565288,285.4737243652344,294.1499938964844,293.1713256835937,292.3885192871094,294.9974975585937,293.5570068359375,285.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951781248673,5.300480498959814e-09,0.0009951727697625,-0.0129388151690363,0.0,0.0,0.0,-0.0074404813349246,60.0,11.70759391784668,-0.0,-6.752471648496794e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,9.355108340969308e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.851397044258192e-05,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,7.276213000295684e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.851391951087862e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.000467306090286,285.470703125,294.1499938964844,293.1000061035156,292.3716125488281,294.96441650390625,293.4752197265625,285.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968102676793,5.490999210877589e-09,0.0009968047961592,-0.0134379314258694,0.0,0.0,0.0,-0.007534943986684,60.0,11.690417289733888,-0.0,-6.774600080916572e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,9.355108340969308e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.851397044258192e-05,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,7.276213000295684e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.851391951087862e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.000467306090286,285.470703125,294.1499938964844,293.1000061035156,292.3716125488281,294.96441650390625,293.4752197265625,285.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968102676793,5.490999210877589e-09,0.0009968047961592,-0.0134379314258694,0.0,0.0,0.0,-0.007534943986684,60.0,11.690417289733888,-0.0,-6.774600080916572e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.297296492150052e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.790518379304558e-05,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,7.231248309835792e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,9.790513286134228e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0004644182918127,285.46783447265625,294.1499938964844,293.0306701660156,292.3549499511719,294.9307556152344,293.40496826171875,285.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906499180942,4.770664752129505e-09,0.000990645145066,-0.0115507561713457,0.0,0.0,0.0,-0.0071778427809476,60.0,11.619733810424805,-0.0,-6.691123388691268e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.297296492150052e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.790518379304558e-05,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,7.231248309835792e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,9.790513286134228e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0004644182918127,285.46783447265625,294.1499938964844,293.0306701660156,292.3549499511719,294.9307556152344,293.40496826171875,285.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906499180942,4.770664752129505e-09,0.000990645145066,-0.0115507561713457,0.0,0.0,0.0,-0.0071778427809476,60.0,11.619733810424805,-0.0,-6.691123388691268e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.255867189494892e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.746891009854151e-05,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.199025276349857e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.746885916683824e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0004623488057404,285.46514892578125,294.1499938964844,292.9637451171875,292.338623046875,294.8966369628906,293.3440246582031,285.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862387087196,4.254450125529274e-09,0.0009862344013527,-0.0101982662454247,0.0,0.0,0.0,-0.0069219502620399,60.0,11.53663444519043,-0.0,-6.631618987285037e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.255867189494892e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.746891009854151e-05,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.199025276349857e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.746885916683824e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0004623488057404,285.46514892578125,294.1499938964844,292.9637451171875,292.338623046875,294.8966369628906,293.3440246582031,285.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862387087196,4.254450125529274e-09,0.0009862344013527,-0.0101982662454247,0.0,0.0,0.0,-0.0069219502620399,60.0,11.53663444519043,-0.0,-6.631618987285037e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,9.214618330588564e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.703453542897478e-05,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.166941941250116e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.703448449727148e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0004602883709594,285.46258544921875,294.1499938964844,292.8997497558594,292.3226928710937,294.8622131347656,293.28912353515625,285.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818397229537,3.7404803698848355e-09,0.0009818359976634,-0.0088516101241111,0.0,0.0,0.0,-0.0066671357490122,60.0,11.450839042663574,-0.0,-6.572637545332327e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,9.214618330588564e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.703453542897478e-05,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.166941941250116e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.703448449727148e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0004602883709594,285.46258544921875,294.1499938964844,292.8997497558594,292.3226928710937,294.8622131347656,293.28912353515625,285.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818397229537,3.7404803698848355e-09,0.0009818359976634,-0.0088516101241111,0.0,0.0,0.0,-0.0066671357490122,60.0,11.450839042663574,-0.0,-6.572637545332327e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.203820809489116e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.692083403933792e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,7.158544030971825e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.692078310763463e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0004597490187734,285.4613342285156,294.1499938964844,292.8690185546875,292.3149108886719,294.8448486328125,293.2627868652344,285.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806886082515,3.6059304431290684e-09,0.0009806849993765,-0.0084990663453936,0.0,0.0,0.0,-0.0066004311665892,60.0,11.413326263427734,-0.0,-6.557240794791144e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.19915473787114e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.687169949756937e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,7.15491478331387e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.687164856586604e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0004595159552991,285.46014404296875,294.1499938964844,292.83917236328125,292.3072509765625,294.8274230957031,293.23651123046875,285.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801905835047,3.5477771831438076e-09,0.000980187091045,-0.0083466945216059,0.0,0.0,0.0,-0.006571598816663,60.0,11.380047798156738,-0.0,-6.5505915358699e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.214542660629375e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.703373507363722e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,7.166883005993441e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,9.703368414193392e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0004602845874615,285.45782470703125,294.1499938964844,292.7824401855469,292.2923278808594,294.79217529296875,293.18072509765625,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818291291594,3.739444753847465e-09,0.0009818254038691,-0.0088488981127738,0.0,0.0,0.0,-0.0066666137427091,60.0,11.33430004119873,-0.0,-6.572518884695455e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.214542660629375e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.703373507363722e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,7.166883005993441e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,9.703368414193392e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0004602845874615,285.45782470703125,294.1499938964844,292.7824401855469,292.2923278808594,294.79217529296875,293.18072509765625,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818291291594,3.739444753847465e-09,0.0009818254038691,-0.0088488981127738,0.0,0.0,0.0,-0.0066666137427091,60.0,11.33430004119873,-0.0,-6.572518884695455e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.250009316019714e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.740721725393088e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,7.194468344096094e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.740717359818518e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0004620562540367,285.4556579589844,294.1499938964844,292.7300720214844,292.2780456542969,294.7564392089844,293.117919921875,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856073884293,4.1812864282064766e-09,0.0009856031974777,-0.010006577707827,0.0,0.0,0.0,-0.0068856514990329,60.0,11.313883781433104,-0.0,-6.623207582379109e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.250009316019714e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.740721725393088e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,7.194468344096094e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.740717359818518e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0004620562540367,285.4556579589844,294.1499938964844,292.7300720214844,292.2780456542969,294.7564392089844,293.117919921875,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856073884293,4.1812864282064766e-09,0.0009856031974777,-0.010006577707827,0.0,0.0,0.0,-0.0068856514990329,60.0,11.313883781433104,-0.0,-6.623207582379109e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,9.289761510444804e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.782582492334768e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,7.225386070786044e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.7825781267602e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0004640419792849,285.45361328125,294.1499938964844,292.6824951171875,292.2644958496094,294.72039794921875,293.0497741699219,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898419957607,4.676516951462872e-09,0.0009898373391479,-0.0113040953874588,0.0,0.0,0.0,-0.0071311555802822,60.0,11.305691719055176,-0.0,-6.680251374291403e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,9.289761510444804e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.782582492334768e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,7.225386070786044e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.7825781267602e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0004640419792849,285.45361328125,294.1499938964844,292.6824951171875,292.2644958496094,294.72039794921875,293.0497741699219,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898419957607,4.676516951462872e-09,0.0009898373391479,-0.0113040953874588,0.0,0.0,0.0,-0.0071311555802822,60.0,11.305691719055176,-0.0,-6.680251374291403e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.326018334832042e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.820761624723672e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,7.253585499711335e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.820757259149104e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0004658530524466,285.4516906738281,294.1499938964844,292.6402587890625,292.2517395019531,294.6841125488281,292.9811706542969,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937080321833,5.128197422266112e-09,0.0009937027934938,-0.0124874580651521,0.0,0.0,0.0,-0.0073550892993807,60.0,11.301265716552734,-0.0,-6.732491897309957e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.326018334832042e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.820761624723672e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,7.253585499711335e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.820757259149104e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0004658530524466,285.4516906738281,294.1499938964844,292.6402587890625,292.2517395019531,294.6841125488281,292.9811706542969,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937080321833,5.128197422266112e-09,0.0009937027934938,-0.0124874580651521,0.0,0.0,0.0,-0.0073550892993807,60.0,11.301265716552734,-0.0,-6.732491897309957e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.342219709651543e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.837823745328932e-05,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.266186730703339e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,9.837818652158604e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004666623717639,285.45074462890625,294.1499938964844,292.6212463378906,292.2456970214844,294.6659240722656,292.9472351074219,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954351698979,5.330039964945854e-09,0.0009954299312084,-0.0130162509158253,0.0,0.0,0.0,-0.0074551566503942,60.0,11.299086570739746,-0.0,-6.755902148825045e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,9.354213398182765e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.850452624959873e-05,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.275515235960484e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.850448259385304e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0004672614741139,285.4498596191406,294.1499938964844,292.603759765625,292.2398986816406,294.647705078125,292.9137878417969,285.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996708869934,5.479440456923612e-09,0.0009967033984139,-0.0134076531976461,0.0,0.0,0.0,-0.0075292009860277,60.0,11.29488754272461,-0.0,-6.773257155145984e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,9.374891669722274e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.8722281109076e-05,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,7.291598012670875e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,9.872223745333032e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004682944272644,285.4481506347656,294.1499938964844,292.5735168457031,292.22900390625,294.6112976074219,292.8489074707031,285.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989129612222,5.737035291275561e-09,0.0009989072568714,-0.0140824820846319,0.0,0.0,0.0,-0.007656907197088,60.0,11.284963607788086,-0.0,-6.803231400454024e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,9.374891669722274e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.8722281109076e-05,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,7.291598012670875e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,9.872223745333032e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004682944272644,285.4481506347656,294.1499938964844,292.5735168457031,292.22900390625,294.6112976074219,292.8489074707031,285.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989129612222,5.737035291275561e-09,0.0009989072568714,-0.0140824820846319,0.0,0.0,0.0,-0.007656907197088,60.0,11.284963607788086,-0.0,-6.803231400454024e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.386370948050172e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,9.884316386887804e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.300526340259239e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.884312021313237e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0004688678309321,285.446533203125,294.1499938964844,292.54998779296875,292.2191772460937,294.57501220703125,292.78863525390625,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001360205933,5.880015585546516e-09,0.0010001300834119,-0.0144570432603359,0.0,0.0,0.0,-0.0077277901582419,60.0,11.268434524536133,-0.0,-6.819897180321277e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.386370948050172e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,9.884316386887804e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.300526340259239e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.884312021313237e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0004688678309321,285.446533203125,294.1499938964844,292.54998779296875,292.2191772460937,294.57501220703125,292.78863525390625,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001360205933,5.880015585546516e-09,0.0010001300834119,-0.0144570432603359,0.0,0.0,0.0,-0.0077277901582419,60.0,11.268434524536133,-0.0,-6.819897180321277e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
