time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054060,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.393943037139252e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.892290108837189e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,7.306415500352159e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,9.89228574326262e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0004692460934165,285.4450378417969,294.1499938964844,292.53082275390625,292.21044921875,294.5389709472656,292.7354431152344,285.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974316152901338e-09,0.0010009364923462,-0.0147040775045752,0.0,0.0,0.0,-0.0077745392918586,60.0,11.247339248657228,-0.0,-6.830899934584522e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.393943037139252e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.892290108837189e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,7.306415500352159e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,9.89228574326262e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0004692460934165,285.4450378417969,294.1499938964844,292.53082275390625,292.21044921875,294.5389709472656,292.7354431152344,285.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974316152901338e-09,0.0010009364923462,-0.0147040775045752,0.0,0.0,0.0,-0.0077745392918586,60.0,11.247339248657228,-0.0,-6.830899934584522e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,9.401474380865692e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,9.900220175040886e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.312273373827338e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.900215809466316e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.000469622289529,285.4436950683594,294.1499938964844,292.5133056640625,292.2027282714844,294.50323486328125,292.6889953613281,285.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068106017664832e-09,0.0010017384774982,-0.0149497715756297,0.0,0.0,0.0,-0.0078210346400737,60.0,11.225696563720703,-0.0,-6.841852240313528e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,9.401474380865692e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,9.900220175040886e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.312273373827338e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.900215809466316e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.000469622289529,285.4436950683594,294.1499938964844,292.5133056640625,292.2027282714844,294.50323486328125,292.6889953613281,285.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068106017664832e-09,0.0010017384774982,-0.0149497715756297,0.0,0.0,0.0,-0.0078210346400737,60.0,11.225696563720703,-0.0,-6.841852240313528e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.405241144122556e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.90418702713214e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.315202674362808e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,9.90418266155757e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0004698104748968,285.44305419921875,294.1499938964844,292.5051574707031,292.1992492675781,294.4854736328125,292.6680908203125,285.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.1150156049905036e-09,0.0010021396446973,-0.0150726549327373,0.0,0.0,0.0,-0.0078442897647619,60.0,11.21534538269043,-0.0,-6.847333366977183e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.409012272953988e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,9.9081575172022e-05,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,7.318135612877086e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,9.90815315162763e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004699988348875,285.44244384765625,294.1499938964844,292.4974060058594,292.19598388671875,294.4677734375,292.6485900878906,285.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.1619780389321485e-09,0.0010025411611422,-0.0151956770569086,0.0,0.0,0.0,-0.0078675709664821,60.0,11.205384254455566,-0.0,-6.852823020153664e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.416571992915124e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,9.916118142427877e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,7.324015314225107e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,9.91611450444907e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,0.0004703764570876,285.4413146972656,294.1499938964844,292.48309326171875,292.190185546875,294.43267822265625,292.6130676269531,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.2561267277772e-09,0.001003346289508,-0.0154423043131828,0.0,0.0,0.0,-0.0079142451286315,60.0,11.18662452697754,-0.0,-6.86383430092974e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.416571992915124e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,9.916118142427877e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,7.324015314225107e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,9.91611450444907e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,0.0004703764570876,285.4413146972656,294.1499938964844,292.48309326171875,292.190185546875,294.43267822265625,292.6130676269531,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.2561267277772e-09,0.001003346289508,-0.0154423043131828,0.0,0.0,0.0,-0.0079142451286315,60.0,11.18662452697754,-0.0,-6.86383430092974e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,9.42416227189824e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.92411150946282e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,7.329919026233256e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.92410714388825e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0004707556508947,285.4403381347656,294.1499938964844,292.47027587890625,292.1852722167969,294.39794921875,292.5821228027344,285.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.169562339782717,-0.0,-6.874899582953732e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,9.42416227189824e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.92411150946282e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,7.329919026233256e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.92410714388825e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0004707556508947,285.4403381347656,294.1499938964844,292.47027587890625,292.1852722167969,294.39794921875,292.5821228027344,285.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.169562339782717,-0.0,-6.874899582953732e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,9.43178529269062e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.932138345902786e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,7.335847476497293e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,9.93213470792398e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0004711364454124,285.4394836425781,294.1499938964844,292.4590148925781,292.1811828613281,294.36358642578125,292.55517578125,285.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.44559516871368e-09,0.0010049664415419,-0.0159386191517114,0.0,0.0,0.0,-0.0080081727355718,60.0,11.154154777526855,-0.0,-6.886021708396586e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,9.43178529269062e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.932138345902786e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,7.335847476497293e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,9.93213470792398e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0004711364454124,285.4394836425781,294.1499938964844,292.4590148925781,292.1811828613281,294.36358642578125,292.55517578125,285.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.44559516871368e-09,0.0010049664415419,-0.0159386191517114,0.0,0.0,0.0,-0.0080081727355718,60.0,11.154154777526855,-0.0,-6.886021708396586e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.439437417313457e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.940196468960494e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,7.341798482229933e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,9.940192103385924e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0004715186660178,285.438720703125,294.1499938964844,292.4491882324219,292.17791748046875,294.3296813964844,292.5317687988281,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.14034938812256,-0.0,-6.897194282373675e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.439437417313457e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.940196468960494e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,7.341798482229933e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,9.940192103385924e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0004715186660178,285.438720703125,294.1499938964844,292.4491882324219,292.17791748046875,294.3296813964844,292.5317687988281,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.14034938812256,-0.0,-6.897194282373675e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,9.44327111938037e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,9.944233897840604e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,7.344780897255987e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.944229532266036e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.000471710198326,285.4384155273437,294.1499938964844,292.44482421875,292.17657470703125,294.3128662109375,292.52130126953125,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061961365863,6.588640744098484e-09,0.0010061896173283,-0.0163133218884468,0.0,0.0,0.0,-0.0080790864303708,60.0,11.134026527404783,-0.0,-6.902796201302408e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,9.447110642213374e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,9.948276419891044e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.347766222665086e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.948272054316476e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0004719019634649,285.4381103515625,294.1499938964844,292.4408264160156,292.1754150390625,294.2961730957031,292.5115966796875,285.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450944341732e-09,0.0010065984679386,-0.0164385568350553,0.0,0.0,0.0,-0.0081027885898947,60.0,11.128068923950195,-0.0,-6.908407357286708e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.454795508645476e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,9.95636873994954e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,7.3537441494409e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.956365101970732e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004722858720924,285.4376220703125,294.1499938964844,292.4338684082031,292.1736145019531,294.2631530761719,292.49420166015625,285.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321663799191356e-09,0.001007416867651,-0.0166892744600772,0.0,0.0,0.0,-0.0081502385437488,60.0,11.117222785949709,-0.0,-6.919647432823697e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.454795508645476e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,9.95636873994954e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,7.3537441494409e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.956365101970732e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004722858720924,285.4376220703125,294.1499938964844,292.4338684082031,292.1736145019531,294.2631530761719,292.49420166015625,285.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321663799191356e-09,0.001007416867651,-0.0166892744600772,0.0,0.0,0.0,-0.0081502385437488,60.0,11.117222785949709,-0.0,-6.919647432823697e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,9.462484013056384e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,9.96446469798684e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,7.359723531408235e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.964460332412271e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0004726698971353,285.4372253417969,294.1499938964844,292.4282531738281,292.1724853515625,294.2306213378906,292.4793395996094,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279137899196485e-09,0.0010082356166094,-0.0169400721788406,0.0,0.0,0.0,-0.0081977043300867,60.0,11.107752799987791,-0.0,-6.930901008672663e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,9.462484013056384e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,9.96446469798684e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,7.359723531408235e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.964460332412271e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0004726698971353,285.4372253417969,294.1499938964844,292.4282531738281,292.1724853515625,294.2306213378906,292.4793395996094,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279137899196485e-09,0.0010082356166094,-0.0169400721788406,0.0,0.0,0.0,-0.0081977043300867,60.0,11.107752799987791,-0.0,-6.930901008672663e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,9.470164513913916e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.972553380066528e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,7.36569709260948e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.97254901449196e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.000473053602036,285.4369812011719,294.1499938964844,292.4239807128906,292.1719970703125,294.1985778808594,292.4668273925781,285.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.92357593479187e-09,0.0010090536670759,-0.0171906445175409,0.0,0.0,0.0,-0.0082451282069087,60.0,11.099549293518066,-0.0,-6.94215316343616e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,9.470164513913916e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.972553380066528e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,7.36569709260948e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.97254901449196e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.000473053602036,285.4369812011719,294.1499938964844,292.4239807128906,292.1719970703125,294.1985778808594,292.4668273925781,285.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.92357593479187e-09,0.0010090536670759,-0.0171906445175409,0.0,0.0,0.0,-0.0082451282069087,60.0,11.099549293518066,-0.0,-6.94215316343616e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,9.47783119045198e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.980626055039464e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,7.371659739874303e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.980622417060658e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.000473436579341,285.4368591308594,294.1499938964844,292.4210205078125,292.17205810546875,294.1670837402344,292.4564819335937,285.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019057335355683e-09,0.0010098700877279,-0.0174407381564378,0.0,0.0,0.0,-0.0082924626767635,60.0,11.092569351196287,-0.0,-6.953393238973149e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,9.47783119045198e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.980626055039464e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,7.371659739874303e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.980622417060658e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.000473436579341,285.4368591308594,294.1499938964844,292.4210205078125,292.17205810546875,294.1670837402344,292.4564819335937,285.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019057335355683e-09,0.0010098700877279,-0.0174407381564378,0.0,0.0,0.0,-0.0082924626767635,60.0,11.092569351196287,-0.0,-6.953393238973149e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.48165325098671e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.984651114791632e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,7.374632696155459e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,9.984647476812825e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0004736275004688,285.4368591308594,294.1499938964844,292.4200134277344,292.1723022460937,294.1516418457031,292.452392578125,285.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102841770276,7.06666147820556e-09,0.0010102771921083,-0.0175654273480176,0.0,0.0,0.0,-0.0083160623908042,60.0,11.089691162109377,-0.0,-6.959000131701032e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,9.485471673542634e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.98867180896923e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,7.377602742053568e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.988668170990422e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0004738182469736,285.4368896484375,294.1499938964844,292.4193115234375,292.17266845703125,294.1363525390625,292.44879150390625,285.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106909321621,7.114218103509984e-09,0.0010106838308274,-0.0176899898797273,0.0,0.0,0.0,-0.0083396378904581,60.0,11.08707046508789,-0.0,-6.964604182257973e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,9.493099787505344e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.996704466175288e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,7.383535557892174e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.99670082819648e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004741993034258,285.43701171875,294.1499938964844,292.4188537597656,292.1737365722656,294.1060791015625,292.4425048828125,285.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115033946931,7.209220775905578e-09,0.0010114961769431,-0.0179388262331485,0.0,0.0,0.0,-0.0083867348730564,60.0,11.08232879638672,-0.0,-6.97580588848723e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,9.493099787505344e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.996704466175288e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,7.383535557892174e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.99670082819648e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004741993034258,285.43701171875,294.1499938964844,292.4188537597656,292.1737365722656,294.1060791015625,292.4425048828125,285.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115033946931,7.209220775905578e-09,0.0010114961769431,-0.0179388262331485,0.0,0.0,0.0,-0.0083867348730564,60.0,11.08232879638672,-0.0,-6.97580588848723e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.500716259935872e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001000472475425,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,7.38945891498588e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001000472111627,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004745797778014,285.4372863769531,294.1499938964844,292.4195556640625,292.17529296875,294.07647705078125,292.4381103515625,285.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123145766556,7.304080451575601e-09,0.0010123073589056,-0.0181872826069593,0.0,0.0,0.0,-0.008433761075139,60.0,11.07861614227295,-0.0,-6.986999778746394e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.500716259935872e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001000472475425,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,7.38945891498588e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001000472111627,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004745797778014,285.4372863769531,294.1499938964844,292.4195556640625,292.17529296875,294.07647705078125,292.4381103515625,285.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123145766556,7.304080451575601e-09,0.0010123073589056,-0.0181872826069593,0.0,0.0,0.0,-0.008433761075139,60.0,11.07861614227295,-0.0,-6.986999778746394e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.50833345996216e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001001274576992,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,7.39538372727111e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001001274213194,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004749602812808,285.43768310546875,294.1499938964844,292.42144775390625,292.1772155761719,294.04754638671875,292.4354248046875,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131259914487,7.398949897208241e-09,0.0010131185408681,-0.0184357613325119,0.0,0.0,0.0,-0.0084807919338345,60.0,11.07583999633789,-0.0,-6.998204327146595e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.50833345996216e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001001274576992,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,7.39538372727111e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001001274213194,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004749602812808,285.43768310546875,294.1499938964844,292.42144775390625,292.1772155761719,294.04754638671875,292.4354248046875,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131259914487,7.398949897208241e-09,0.0010131185408681,-0.0184357613325119,0.0,0.0,0.0,-0.0084807919338345,60.0,11.07583999633789,-0.0,-6.998204327146595e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.515975398244336e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001002079297904,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.401326729450375e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001002078934106,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.000475342007121,285.438232421875,294.1499938964844,292.4244384765625,292.1794738769531,294.0193176269531,292.434326171875,285.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139399673789,7.494127096663306e-09,0.001013932400383,-0.0186850409954786,0.0,0.0,0.0,-0.0085279755294322,60.0,11.073904037475586,-0.0,-7.00945363973915e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.515975398244336e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001002079297904,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.401326729450375e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001002078934106,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.000475342007121,285.438232421875,294.1499938964844,292.4244384765625,292.1794738769531,294.0193176269531,292.434326171875,285.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139399673789,7.494127096663306e-09,0.001013932400383,-0.0186850409954786,0.0,0.0,0.0,-0.0085279755294322,60.0,11.073904037475586,-0.0,-7.00945363973915e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,9.519818559056148e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001002483986667,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,7.404315692838281e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0001002483622869,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0004755339759867,285.43853759765625,294.1499938964844,292.4263610839844,292.18072509765625,294.00555419921875,292.4344177246094,285.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143494000658,7.541989255344106e-09,0.0010143418330699,-0.018810398876667,0.0,0.0,0.0,-0.0085517037659883,60.0,11.07329273223877,-0.0,-7.015113823172214e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.523670451017097e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001002889621304,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,7.407311932183802e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001002889257506,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0004757264105137,285.4389038085937,294.1499938964844,292.42852783203125,292.1820373535156,293.99188232421875,292.4347229003906,285.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147597640752,7.589967765397887e-09,0.0010147521970793,-0.0189360585063695,0.0,0.0,0.0,-0.0085754888132214,60.0,11.072800636291504,-0.0,-7.020790349088203e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.531415707897396e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001003705256152,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,7.413335697492585e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001003704892355,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.000476113287732,285.43963623046875,294.1499938964844,292.4336853027344,292.18487548828125,293.9648132324219,292.435791015625,285.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686433711739937e-09,0.0010155768832191,-0.0191887095570564,0.0,0.0,0.0,-0.0086233103647828,60.0,11.072043418884276,-0.0,-7.032210191937338e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.531415707897396e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001003705256152,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,7.413335697492585e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001003704892355,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.000476113287732,285.43963623046875,294.1499938964844,292.4336853027344,292.18487548828125,293.9648132324219,292.435791015625,285.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686433711739937e-09,0.0010155768832191,-0.0191887095570564,0.0,0.0,0.0,-0.0086233103647828,60.0,11.072043418884276,-0.0,-7.032210191937338e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.539310121908784e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.000100453646155,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.419475878123194e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001004536170512,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0004765076155308,285.4404602050781,294.1499938964844,292.4398498535156,292.1878967285156,293.9383544921875,292.4382019042969,285.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164254344999,7.784752398265482e-09,0.0010164176346734,-0.0194462072104215,0.0,0.0,0.0,-0.0086720511317253,60.0,11.071921348571776,-0.0,-7.043859540090125e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
