time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.539310121908784e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.000100453646155,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.419475878123194e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001004536170512,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0004765076155308,285.4404602050781,294.1499938964844,292.4398498535156,292.1878967285156,293.9383544921875,292.4382019042969,285.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164254344999,7.784752398265482e-09,0.0010164176346734,-0.0194462072104215,0.0,0.0,0.0,-0.0086720511317253,60.0,11.071921348571776,-0.0,-7.043859540090125e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.547315130475909e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001005379526759,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,7.425701915053651e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001005379162961,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0004769075312651,285.4413757324219,294.1499938964844,292.447021484375,292.19110107421875,293.91229248046875,292.4413146972656,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172781767323,7.884461084017858e-09,0.0010172702604904,-0.0197073426097631,0.0,0.0,0.0,-0.008721481077373,60.0,11.072154998779297,-0.0,-7.055682971213173e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.547315130475909e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001005379526759,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,7.425701915053651e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001005379162961,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0004769075312651,285.4413757324219,294.1499938964844,292.447021484375,292.19110107421875,293.91229248046875,292.4413146972656,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172781767323,7.884461084017858e-09,0.0010172702604904,-0.0197073426097631,0.0,0.0,0.0,-0.008721481077373,60.0,11.072154998779297,-0.0,-7.055682971213173e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.555603901389986e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0001006252350634,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,7.432148413499817e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001006251986837,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004773215623572,285.4424133300781,294.1499938964844,292.4551086425781,292.19439697265625,293.88690185546875,292.4458312988281,285.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161070533,7.987699390810121e-09,0.0010181530378758,-0.01997771859169,0.0,0.0,0.0,-0.0087726609781384,60.0,11.07303237915039,-0.0,-7.067934859605884e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.555603901389986e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0001006252350634,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,7.432148413499817e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001006251986837,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004773215623572,285.4424133300781,294.1499938964844,292.4551086425781,292.19439697265625,293.88690185546875,292.4458312988281,285.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161070533,7.987699390810121e-09,0.0010181530378758,-0.01997771859169,0.0,0.0,0.0,-0.0087726609781384,60.0,11.07303237915039,-0.0,-7.067934859605884e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.55981813604012e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.000100669603853,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.435426232405007e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0001006695747491,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0004775320703629,285.44293212890625,294.1499938964844,292.4595031738281,292.1960754394531,293.8743591308594,292.44842529296875,285.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.04018540634388e-09,0.0010186024010181,-0.0201151743531227,0.0,0.0,0.0,-0.0087986839935183,60.0,11.0736083984375,-0.0,-7.074168451026709e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.564120409777388e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.000100714911241,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.43877244531177e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0001007148748612,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0004777470021508,285.4435119628906,294.1499938964844,292.4641418457031,292.1977844238281,293.8619689941406,292.4512939453125,285.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093774539474907e-09,0.0010190607281401,-0.0202555190771818,0.0,0.0,0.0,-0.0088252499699592,60.0,11.074318885803224,-0.0,-7.080535624481854e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.572922863299028e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001008075996651,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,7.445618393830955e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001008075705613,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004781866737175,285.4446716308594,294.1499938964844,292.4740295410156,292.201171875,293.8374938964844,292.4576721191406,285.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.20341128360269e-09,0.0010199976386502,-0.0205426402390003,0.0,0.0,0.0,-0.0088795982301235,60.0,11.076001167297363,-0.0,-7.093570530969373e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.572922863299028e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001008075996651,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,7.445618393830955e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001008075705613,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004781866737175,285.4446716308594,294.1499938964844,292.4740295410156,292.201171875,293.8374938964844,292.4576721191406,285.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.20341128360269e-09,0.0010199976386502,-0.0205426402390003,0.0,0.0,0.0,-0.0088795982301235,60.0,11.076001167297363,-0.0,-7.093570530969373e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.582257189322264e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001009058905765,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,7.452878344338387e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001009058614727,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0004786529461853,285.44598388671875,294.1499938964844,292.4847717285156,292.2045288085937,293.8138427734375,292.46551513671875,285.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319674726919857e-09,0.0010209917090833,-0.0208471119403839,0.0,0.0,0.0,-0.0089372349902987,60.0,11.07831859588623,-0.0,-7.107406219120095e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.582257189322264e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001009058905765,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,7.452878344338387e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001009058614727,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0004786529461853,285.44598388671875,294.1499938964844,292.4847717285156,292.2045288085937,293.8138427734375,292.46551513671875,285.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319674726919857e-09,0.0010209917090833,-0.0208471119403839,0.0,0.0,0.0,-0.0089372349902987,60.0,11.07831859588623,-0.0,-7.107406219120095e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.591816342435776e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001010065534501,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.46031291782856e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001010065243463,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004791304527316,285.44732666015625,294.1499938964844,292.496337890625,292.20782470703125,293.7904357910156,292.473876953125,285.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438743037686436e-09,0.0010220097610726,-0.0211589224636554,0.0,0.0,0.0,-0.0089962612837553,60.0,11.080839157104492,-0.0,-7.121590073211338e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.591816342435776e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001010065534501,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.46031291782856e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001010065243463,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004791304527316,285.44732666015625,294.1499938964844,292.496337890625,292.20782470703125,293.7904357910156,292.473876953125,285.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438743037686436e-09,0.0010220097610726,-0.0211589224636554,0.0,0.0,0.0,-0.0089962612837553,60.0,11.080839157104492,-0.0,-7.121590073211338e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,9.602312638889998e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001011170897982,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.468476542271674e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001011170534184,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0004796547873411,285.4488525390625,294.1499938964844,292.5086669921875,292.2109680175781,293.7682800292969,292.4842834472656,285.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231364285573,8.569491782850491e-09,0.0010231278138235,-0.0215013157576322,0.0,0.0,0.0,-0.0090610804036259,60.0,11.084145545959473,-0.0,-7.137181512462122e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,9.602312638889998e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001011170897982,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.468476542271674e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001011170534184,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0004796547873411,285.4488525390625,294.1499938964844,292.5086669921875,292.2109680175781,293.7682800292969,292.4842834472656,285.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231364285573,8.569491782850491e-09,0.0010231278138235,-0.0215013157576322,0.0,0.0,0.0,-0.0090610804036259,60.0,11.084145545959473,-0.0,-7.137181512462122e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.607401443645358e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.000101170677226,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,7.47243466321379e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001011706408462,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0004799089801963,285.4495849609375,294.1499938964844,292.51513671875,292.2124938964844,293.757080078125,292.4892272949219,285.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632881076664491e-09,0.0010236712405458,-0.0216673109680414,0.0,0.0,0.0,-0.0090925116091966,60.0,11.085725784301758,-0.0,-7.14474666096976e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,9.612862777430564e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.000101228179119,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,7.476681639673188e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001012281500152,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0004801817703992,285.45037841796875,294.1499938964844,292.5217590332031,292.2139587402344,293.74615478515625,292.4947204589844,285.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700905773650902e-09,0.001024252269417,-0.0218454413115978,0.0,0.0,0.0,-0.0091262310743331,60.0,11.08745574951172,-0.0,-7.152868874982232e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,9.619099728297442e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.0001012938664644,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,7.481533248210326e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001012938300846,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.000480493356008,285.4512939453125,294.1499938964844,292.5293884277344,292.21551513671875,293.73406982421875,292.5010986328125,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.089458465576172,-0.0,-7.162152826367675e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,9.62402336881496e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001013457076624,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,7.48536258470267e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001013456785585,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004807392833754,285.4519958496094,294.1499938964844,292.5355529785156,292.2167053222656,293.7245788574219,292.506103515625,285.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.009195146150887,60.0,11.091028213500977,-0.0,-7.169484206315246e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,9.635656897444278e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.0001014682202367,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.494410965591669e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001014681838569,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.000481320428662,285.45379638671875,294.1499938964844,292.54998779296875,292.2191772460937,293.7041931152344,292.519287109375,285.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984849309001675e-09,0.0010266794124618,-0.0225889645516872,0.0,0.0,0.0,-0.009266990236938,60.0,11.095579147338867,-0.0,-7.186824291238737e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,9.635656897444278e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.0001014682202367,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.494410965591669e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001014681838569,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.000481320428662,285.45379638671875,294.1499938964844,292.54998779296875,292.2191772460937,293.7041931152344,292.519287109375,285.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984849309001675e-09,0.0010266794124618,-0.0225889645516872,0.0,0.0,0.0,-0.009266990236938,60.0,11.095579147338867,-0.0,-7.186824291238737e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.647182014305145e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001015895759337,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,7.503374217776582e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001015895468299,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0004818961315322,285.45562744140625,294.1499938964844,292.5657653808594,292.222412109375,293.6841125488281,292.5333557128906,285.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128407363334644e-09,0.0010279070120304,-0.0229648631066083,0.0,0.0,0.0,-0.0093381572514772,60.0,11.10069465637207,-0.0,-7.204022267615073e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.647182014305145e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001015895759337,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,7.503374217776582e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001015895468299,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0004818961315322,285.45562744140625,294.1499938964844,292.5657653808594,292.222412109375,293.6841125488281,292.5333557128906,285.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128407363334644e-09,0.0010279070120304,-0.0229648631066083,0.0,0.0,0.0,-0.0093381572514772,60.0,11.10069465637207,-0.0,-7.204022267615073e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,9.65829094639048e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001017065587802,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.512014417443424e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001017065296764,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004824510542675,285.4574890136719,294.1499938964844,292.5834045410156,292.22735595703125,293.664306640625,292.5480041503906,285.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266792666551282e-09,0.0010290914215147,-0.0233272109180688,0.0,0.0,0.0,-0.0094067668542265,60.0,11.106541633605955,-0.0,-7.220619835379696e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,9.65829094639048e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001017065587802,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.512014417443424e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001017065296764,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004824510542675,285.4574890136719,294.1499938964844,292.5834045410156,292.22735595703125,293.664306640625,292.5480041503906,285.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266792666551282e-09,0.0010290914215147,-0.0233272109180688,0.0,0.0,0.0,-0.0094067668542265,60.0,11.106541633605955,-0.0,-7.220619835379696e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,9.663066157372668e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001017568429233,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,7.515728793805465e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0001017568138195,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.000482689589262,285.4585266113281,294.1499938964844,292.5928649902344,292.2304077148437,293.65509033203125,292.5566711425781,286.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296079562976,9.32627308714018e-09,0.0010295986430719,-0.0234829522669315,0.0,0.0,0.0,-0.0094362469390034,60.0,11.111040115356444,-0.0,-7.227760079331348e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.668082202551886e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001018096663756,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,7.51963016227819e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001018096372717,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0004829401441384,285.45953369140625,294.1499938964844,292.60272216796875,292.2337951660156,293.6456298828125,292.5649108886719,286.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388752886252403e-09,0.0010301324073225,-0.0236465446650981,0.0,0.0,0.0,-0.0094672180712223,60.0,11.11508846282959,-0.0,-7.235264121163709e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.677310299593957e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001019068440655,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,7.526807894464582e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001019068149616,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0004834011488128,285.4615783691406,294.1499938964844,292.6235656738281,292.2416076660156,293.6272888183594,292.5824890136719,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503704490043674e-09,0.0010311170481145,-0.0239475183188915,0.0,0.0,0.0,-0.0095242131501436,60.0,11.124493598937988,-0.0,-7.249079203575094e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.677310299593957e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001019068440655,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,7.526807894464582e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001019068149616,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0004834011488128,285.4615783691406,294.1499938964844,292.6235656738281,292.2416076660156,293.6272888183594,292.5824890136719,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503704490043674e-09,0.0010311170481145,-0.0239475183188915,0.0,0.0,0.0,-0.0095242131501436,60.0,11.124493598937988,-0.0,-7.249079203575094e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.68521781032905e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001019901101244,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.53295753384009e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001019900810206,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0004837961459998,285.4637756347656,294.1499938964844,292.6457824707031,292.2505798339844,293.6100158691406,292.60211181640625,286.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.6021981477179e-09,0.0010319583816453,-0.0242053978145122,0.0,0.0,0.0,-0.0095730368047952,60.0,11.135933876037598,-0.0,-7.260927503693895e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.68521781032905e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001019901101244,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.53295753384009e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001019900810206,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0004837961459998,285.4637756347656,294.1499938964844,292.6457824707031,292.2505798339844,293.6100158691406,292.60211181640625,286.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.6021981477179e-09,0.0010319583816453,-0.0242053978145122,0.0,0.0,0.0,-0.0095730368047952,60.0,11.135933876037598,-0.0,-7.260927503693895e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,9.692744788480924e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001020693671307,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,7.538811769336462e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001020693380269,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004841721092816,285.4659729003906,294.1499938964844,292.6691589355469,292.26055908203125,293.5929870605469,292.6221923828125,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695943603560409e-09,0.0010327616473659,-0.0244508385658264,0.0,0.0,0.0,-0.0096195191144943,60.0,11.14777660369873,-0.0,-7.27221305396597e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,9.692744788480924e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001020693671307,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,7.538811769336462e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001020693380269,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004841721092816,285.4659729003906,294.1499938964844,292.6691589355469,292.26055908203125,293.5929870605469,292.6221923828125,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695943603560409e-09,0.0010327616473659,-0.0244508385658264,0.0,0.0,0.0,-0.0096195191144943,60.0,11.14777660369873,-0.0,-7.27221305396597e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.69909960986115e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001021362913888,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,7.543754327343777e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.000102136262285,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0004844895738642,285.4684143066406,294.1499938964844,292.6935729980469,292.2713928222656,293.5777587890625,292.6449584960937,286.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775098064324084e-09,0.0010334367398172,-0.0246580746024847,0.0,0.0,0.0,-0.0096587492153048,60.0,11.161986351013184,-0.0,-7.281749248022606e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.69909960986115e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001021362913888,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,7.543754327343777e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.000102136262285,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0004844895738642,285.4684143066406,294.1499938964844,292.6935729980469,292.2713928222656,293.5777587890625,292.6449584960937,286.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775098064324084e-09,0.0010334367398172,-0.0246580746024847,0.0,0.0,0.0,-0.0096587492153048,60.0,11.161986351013184,-0.0,-7.281749248022606e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.70227411016822e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001021697171381,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.546223059762269e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001021696880343,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004846481315325,285.4696350097656,294.1499938964844,292.70611572265625,292.27703857421875,293.5703125,292.6564025878906,286.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.814629109428097e-09,0.0010337752755731,-0.0247615724802017,0.0,0.0,0.0,-0.0096783498302102,60.0,11.169342041015623,-0.0,-7.286513437065878e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,9.70543551375158e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001022030046442,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,7.548681605840102e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001022029828163,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0004848060780204,285.4708557128906,294.1499938964844,292.7188415527344,292.2828674316406,293.56280517578125,292.6677551269531,286.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854008276022341e-09,0.0010341125307604,-0.0248646698892116,0.0,0.0,0.0,-0.0096978740766644,60.0,11.176596641540527,-0.0,-7.291261994168964e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,9.70938563114032e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001022446085698,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,7.551754242740571e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.000102244579466,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0004850034019909,285.47247314453125,294.1499938964844,292.7353820800781,292.2904663085937,293.5535888671875,292.6828308105469,286.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903209807760053e-09,0.0010345327900722,-0.0249934811145067,0.0,0.0,0.0,-0.0097222635522484,60.0,11.186311721801758,-0.0,-7.297196447098031e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.711620077723636e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001022681317408,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,7.553491741418839e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.000102268102637,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0004851149860769,285.4733581542969,294.1499938964844,292.7447814941406,292.2948303222656,293.5484313964844,292.6913146972656,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931032884935576e-09,0.0010347702773287,-0.0250663254410028,0.0,0.0,0.0,-0.0097360545769333,60.0,11.191773414611816,-0.0,-7.300553050981763e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
