time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058740,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.717146895127372e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001023263321258,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,7.557790377177298e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001023263030219,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0004853910650126,285.4759521484375,294.1499938964844,292.7712707519531,292.30712890625,293.5345153808594,292.7158508300781,286.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999864936105496e-09,0.0010353593388572,-0.0252465270459651,0.0,0.0,0.0,-0.0097701791673898,60.0,11.20712947845459,-0.0,-7.308861427191007e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.717146895127372e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001023263321258,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,7.557790377177298e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001023263030219,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0004853910650126,285.4759521484375,294.1499938964844,292.7712707519531,292.30712890625,293.5345153808594,292.7158508300781,286.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999864936105496e-09,0.0010353593388572,-0.0252465270459651,0.0,0.0,0.0,-0.0097701791673898,60.0,11.20712947845459,-0.0,-7.308861427191007e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,9.72086054389365e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000102365433122,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,7.560678932350129e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001023654112941,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0004855766019318,285.47857666015625,294.1499938964844,292.7980651855469,292.319580078125,293.5212097167969,292.7409973144531,286.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765511915,1.0046109721884022e-08,0.001035755383782,-0.0253675952553749,0.0,0.0,0.0,-0.0097931083291769,60.0,11.221832275390623,-0.0,-7.314446293094079e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,9.72086054389365e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000102365433122,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,7.560678932350129e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001023654112941,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0004855766019318,285.47857666015625,294.1499938964844,292.7980651855469,292.319580078125,293.5212097167969,292.7409973144531,286.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765511915,1.0046109721884022e-08,0.001035755383782,-0.0253675952553749,0.0,0.0,0.0,-0.0097931083291769,60.0,11.221832275390623,-0.0,-7.314446293094079e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,9.721423703012988e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001023713703034,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,7.561116944998503e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001023713411996,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004856047453358,285.4813232421875,294.1499938964844,292.8250732421875,292.3320007324219,293.5088195800781,292.7667236328125,286.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358245344832,1.0053101462403902e-08,0.0010358145227655,-0.0253859013319015,0.0,0.0,0.0,-0.0097965709865093,60.0,11.234400749206545,-0.0,-7.315290417864162e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,9.721423703012988e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001023713703034,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,7.561116944998503e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001023713411996,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004856047453358,285.4813232421875,294.1499938964844,292.8250732421875,292.3320007324219,293.5088195800781,292.7667236328125,286.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358245344832,1.0053101462403902e-08,0.0010358145227655,-0.0253859013319015,0.0,0.0,0.0,-0.0097965709865093,60.0,11.234400749206545,-0.0,-7.315290417864162e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,9.721082460600884e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001023677687044,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.560851372545585e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001023677468765,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0004855876904912,285.4826965332031,294.1499938964844,292.83856201171875,292.3381652832031,293.5027770996094,292.7796630859375,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357872815802,1.0048831100561983e-08,0.0010357772698625,-0.0253747217357158,0.0,0.0,0.0,-0.0097944503650069,60.0,11.240155220031738,-0.0,-7.314774563838e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.719989611767232e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001023562654154,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,7.560001540696248e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0001023562363116,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0004855330917052,285.4841003417969,294.1499938964844,292.85205078125,292.34423828125,293.4969787597656,292.79266357421875,286.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035202002711683e-08,0.0010356603888794,-0.0253390409052371,0.0,0.0,0.0,-0.0097876917570829,60.0,11.2451171875,-0.0,-7.31312894686198e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.71679255599156e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001023225995595,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,7.55751461838372e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001023225704557,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0004853734280914,285.4869689941406,294.1499938964844,292.87890625,292.35614013671875,293.4857482910156,292.8187561035156,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.9953476606629e-09,0.0010353223187848,-0.0252347011119127,0.0,0.0,0.0,-0.0097679486498236,60.0,11.253806114196776,-0.0,-7.308315730369942e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.71679255599156e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001023225995595,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,7.55751461838372e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001023225704557,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0004853734280914,285.4869689941406,294.1499938964844,292.87890625,292.35614013671875,293.4857482910156,292.8187561035156,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.9953476606629e-09,0.0010353223187848,-0.0252347011119127,0.0,0.0,0.0,-0.0097679486498236,60.0,11.253806114196776,-0.0,-7.308315730369942e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.709892037790269e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001022499272949,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,7.552147144451737e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.000102249905467,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004850287223234,285.4899597167969,294.1499938964844,292.9054260253906,292.36749267578125,293.4760437011719,292.8446044921875,286.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345948394387,9.9093391270344e-09,0.0010345849441364,-0.0250095296651124,0.0,0.0,0.0,-0.0097253005951642,60.0,11.256952285766602,-0.0,-7.297936122085957e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.709892037790269e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001022499272949,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,7.552147144451737e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.000102249905467,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004850287223234,285.4899597167969,294.1499938964844,292.9054260253906,292.36749267578125,293.4760437011719,292.8446044921875,286.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345948394387,9.9093391270344e-09,0.0010345849441364,-0.0250095296651124,0.0,0.0,0.0,-0.0097253005951642,60.0,11.256952285766602,-0.0,-7.297936122085957e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.702963870950045e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001021769712679,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,7.546758570242673e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.00010217694944,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0004846826777793,285.4930419921875,294.1499938964844,292.93145751953125,292.3781433105469,293.46685791015625,292.8700256347656,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338607244193,9.82300019103377e-09,0.0010338509455323,-0.0247834846377372,0.0,0.0,0.0,-0.0096825202926993,60.0,11.258753776550291,-0.0,-7.287522407750657e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.702963870950045e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001021769712679,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,7.546758570242673e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.00010217694944,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0004846826777793,285.4930419921875,294.1499938964844,292.93145751953125,292.3781433105469,293.46685791015625,292.8700256347656,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338607244193,9.82300019103377e-09,0.0010338509455323,-0.0247834846377372,0.0,0.0,0.0,-0.0096825202926993,60.0,11.258753776550291,-0.0,-7.287522407750657e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,9.694342588772996e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001020861818687,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,7.540053047705442e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001020861600409,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004842519992962,285.4961242675781,294.1499938964844,292.95684814453125,292.387939453125,293.4577941894531,292.8954467773437,286.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715552806710548e-09,0.0010329302167519,-0.0245021767914295,0.0,0.0,0.0,-0.0096292439848184,60.0,11.259358406066896,-0.0,-7.274574187476901e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,9.694342588772996e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001020861818687,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,7.540053047705442e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001020861600409,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004842519992962,285.4961242675781,294.1499938964844,292.95684814453125,292.387939453125,293.4577941894531,292.8954467773437,286.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715552806710548e-09,0.0010329302167519,-0.0245021767914295,0.0,0.0,0.0,-0.0096292439848184,60.0,11.259358406066896,-0.0,-7.274574187476901e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.689724538475276e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.000102037556644,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,7.536461635027081e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001020375275402,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0004840213514398,285.49774169921875,294.1499938964844,292.9692077636719,292.3924560546875,293.4538269042969,292.90771484375,286.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324460454285,9.65800239782766e-09,0.0010324363829568,-0.0243515018373727,0.0,0.0,0.0,-0.0096007054671645,60.0,11.257139205932615,-0.0,-7.267644264175034e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,9.684876567916945e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001019865012494,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,7.53269050619565e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001019864794216,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0004837791784666,285.49932861328125,294.1499938964844,292.9813842773437,292.39666748046875,293.44970703125,292.920166015625,286.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319303255528,9.597584949005976e-09,0.0010319206630811,-0.0241933185607194,0.0,0.0,0.0,-0.0095707578584551,60.0,11.25553035736084,-0.0,-7.260371859274528e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,9.678300557425246e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0001019172486849,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,7.527575507992879e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.000101917226857,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0004834506835322,285.50164794921875,294.1499938964844,292.9984436035156,292.4022521972656,293.4440002441406,292.9378356933594,286.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312288068234,9.515633614398666e-09,0.0010312192607671,-0.0239787492901086,0.0,0.0,0.0,-0.009530127979815,60.0,11.252260208129885,-0.0,-7.250513789358592e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.675759793026371e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0001018904949887,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,7.525599357904866e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001018904658849,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0004833237617276,285.5025634765625,294.1499938964844,293.0049133300781,292.4042358398437,293.4417724609375,292.9447021484375,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309573262929,9.483965612844258e-09,0.0010309478966519,-0.0238958373665809,0.0,0.0,0.0,-0.0095144258812069,60.0,11.250986099243164,-0.0,-7.246705990837654e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.668190614320338e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001018107868731,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,7.51971238059923e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001018107577692,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004829456738661,285.5058288574219,294.1499938964844,293.0272827148437,292.410400390625,293.4344787597656,292.9682922363281,286.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301508009433,9.389632182887908e-09,0.0010301413713023,-0.0236488468945026,0.0,0.0,0.0,-0.0094676613807678,60.0,11.244155883789062,-0.0,-7.235369281488603e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.668190614320338e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001018107868731,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,7.51971238059923e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001018107577692,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004829456738661,285.5058288574219,294.1499938964844,293.0272827148437,292.410400390625,293.4344787597656,292.9682922363281,286.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301508009433,9.389632182887908e-09,0.0010301413713023,-0.0236488468945026,0.0,0.0,0.0,-0.0094676613807678,60.0,11.244155883789062,-0.0,-7.235369281488603e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.661210788181052e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001017372851492,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,7.514283788623288e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001017372633214,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0004825970390811,285.5091857910156,294.1499938964844,293.04833984375,292.4150390625,293.4276123046875,292.9910888671875,286.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294067906215,9.302651093889835e-09,0.0010293974773958,-0.0234211012721061,0.0,0.0,0.0,-0.0094245402142405,60.0,11.235507011413574,-0.0,-7.224924303272928e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.661210788181052e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001017372851492,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,7.514283788623288e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001017372633214,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0004825970390811,285.5091857910156,294.1499938964844,293.04833984375,292.4150390625,293.4276123046875,292.9910888671875,286.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294067906215,9.302651093889835e-09,0.0010293974773958,-0.0234211012721061,0.0,0.0,0.0,-0.0094245402142405,60.0,11.235507011413574,-0.0,-7.224924303272928e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,9.655021858634429e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001016721071209,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.509469287469983e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0001016720852931,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0004822878690902,285.5126342773437,294.1499938964844,293.06787109375,292.4179382324219,293.4214782714844,293.01226806640625,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287471814081,9.2255092454252e-09,0.0010287379845976,-0.0232191178947687,0.0,0.0,0.0,-0.0093862982466816,60.0,11.223428726196287,-0.0,-7.21566664196871e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,9.655021858634429e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001016721071209,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.509469287469983e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0001016720852931,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0004822878690902,285.5126342773437,294.1499938964844,293.06787109375,292.4179382324219,293.4214782714844,293.01226806640625,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287471814081,9.2255092454252e-09,0.0010287379845976,-0.0232191178947687,0.0,0.0,0.0,-0.0093862982466816,60.0,11.223428726196287,-0.0,-7.21566664196871e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.65201179496944e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001016404203255,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,7.5071286119055e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001016403912217,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0004821375478059,285.5143737792969,294.1499938964844,293.0770263671875,292.4187316894531,293.41845703125,293.0226745605469,286.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.188003247118104e-09,0.0010284183081239,-0.0231209099292755,0.0,0.0,0.0,-0.0093677109107375,60.0,11.21696662902832,-0.0,-7.211167485365878e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,9.649230196373536e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001016111200442,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,7.504964742111042e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001016110982163,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0004819985770154,285.5161437988281,294.1499938964844,293.08575439453125,292.41900634765625,293.41558837890625,293.0326843261719,286.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505196273326,60.0,11.209653854370115,-0.0,-7.207010099818947e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.64407590799965e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001015568414004,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,7.500955689465627e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001015568195725,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0004817411245312,285.5196533203125,294.1499938964844,293.1017761230469,292.4179992675781,293.4100036621094,293.0520324707031,286.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085928337681e-09,0.0010275712702423,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.193558692932127,-0.0,-7.199309948191512e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.64407590799965e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001015568414004,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,7.500955689465627e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001015568195725,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0004817411245312,285.5196533203125,294.1499938964844,293.1017761230469,292.4179992675781,293.4100036621094,293.0520324707031,286.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085928337681e-09,0.0010275712702423,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.193558692932127,-0.0,-7.199309948191512e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.640133066568524e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001015153247863,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.49788960092701e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001015153029584,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0004815442080143,285.5232849121094,294.1499938964844,293.1158142089844,292.414794921875,293.4049072265625,293.06915283203125,286.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039943016375672e-09,0.0010271511273458,-0.0227332264184951,0.0,0.0,0.0,-0.0092943049967288,60.0,11.173011779785156,-0.0,-7.193422391083004e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.640133066568524e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001015153247863,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.49788960092701e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001015153029584,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0004815442080143,285.5232849121094,294.1499938964844,293.1158142089844,292.414794921875,293.4049072265625,293.06915283203125,286.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039943016375672e-09,0.0010271511273458,-0.0227332264184951,0.0,0.0,0.0,-0.0092943049967288,60.0,11.173011779785156,-0.0,-7.193422391083004e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.63656057137996e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001014777008094,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,7.495110185118392e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001014776789816,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0004813657142221,285.5269470214844,294.1499938964844,293.127685546875,292.4092102050781,293.39990234375,293.085693359375,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995403533162971e-09,0.0010267697507515,-0.0226166006177663,0.0,0.0,0.0,-0.0092722224071621,60.0,11.151262283325195,-0.0,-7.188088346765653e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.63656057137996e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001014777008094,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,7.495110185118392e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001014776789816,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0004813657142221,285.5269470214844,294.1499938964844,293.127685546875,292.4092102050781,293.39990234375,293.085693359375,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995403533162971e-09,0.0010267697507515,-0.0226166006177663,0.0,0.0,0.0,-0.0092722224071621,60.0,11.151262283325195,-0.0,-7.188088346765653e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.635454625822604e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001014660592772,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,7.494250166928396e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001014660374494,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0004813105042558,285.53076171875,294.1499938964844,293.1371765136719,292.40106201171875,293.3954772949219,293.09747314453125,286.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981608345948189e-09,0.0010266519384458,-0.0225804764777421,0.0,0.0,0.0,-0.0092653846368193,60.0,11.12140941619873,-0.0,-7.186436334905012e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.635454625822604e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001014660592772,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,7.494250166928396e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001014660374494,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0004813105042558,285.53076171875,294.1499938964844,293.1371765136719,292.40106201171875,293.3954772949219,293.09747314453125,286.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981608345948189e-09,0.0010266519384458,-0.0225804764777421,0.0,0.0,0.0,-0.0092653846368193,60.0,11.12140941619873,-0.0,-7.186436334905012e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.63392449193634e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001014499357552,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,7.493059820262715e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001014499139273,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0004812340484932,285.5326232910156,294.1499938964844,293.1410217285156,292.39599609375,293.3931884765625,293.1045837402344,286.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962525832600932e-09,0.0010264903539791,-0.0225305091589689,0.0,0.0,0.0,-0.0092559326440095,60.0,11.108673095703123,-0.0,-7.184151940009542e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,9.633987792767584e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001014506124192,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,7.493109296774492e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0001014505905914,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0004812372499145,285.5345458984375,294.1499938964844,293.1441955566406,292.3902282714844,293.3910217285156,293.10992431640625,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963310982323947e-09,0.0010264960583299,-0.0225325655192136,0.0,0.0,0.0,-0.0092563163489103,60.0,11.092403411865234,-0.0,-7.184245731650662e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.633813897380604e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.000101448771602,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,7.492973963962868e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001014487497741,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0004812285187654,285.53759765625,294.1499938964844,293.1478881835937,292.3794860839844,293.38751220703125,293.1190185546875,286.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961117181627287e-09,0.0010264768498018,-0.0225268229842185,0.0,0.0,0.0,-0.009255226701498,60.0,11.067139625549316,-0.0,-7.183983541381167e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
