time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,9.634172602090985e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.000101452547824,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,7.493252633139491e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001014525259961,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0004812464467249,285.53839111328125,294.1499938964844,293.1485290527344,292.37652587890625,293.3866577148437,293.1206970214844,286.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265235323458,8.965582054543121e-09,0.0010265145683661,-0.0225385129451751,0.0,0.0,0.0,-0.0092574376612901,60.0,11.059961318969728,-0.0,-7.18451786951846e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.636158210923897e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001014734589261,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,7.494797318940982e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001014734370983,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.000481345661683,285.54229736328125,294.1499938964844,293.1499938964844,292.3597717285156,293.3824157714844,293.12860107421875,286.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267352918162,8.990304500855473e-09,0.0010267263278365,-0.0226032473146915,0.0,0.0,0.0,-0.0092696947976946,60.0,11.022147178649902,-0.0,-7.187477990555635e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.636158210923897e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001014734589261,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,7.494797318940982e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001014734370983,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.000481345661683,285.54229736328125,294.1499938964844,293.1499938964844,292.3597717285156,293.3824157714844,293.12860107421875,286.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267352918162,8.990304500855473e-09,0.0010267263278365,-0.0226032473146915,0.0,0.0,0.0,-0.0092696947976946,60.0,11.022147178649902,-0.0,-7.187477990555635e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.64008504524827e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0001015148081933,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,7.497851038351655e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0001015147863654,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,0.0004815417923964,285.5462646484375,294.1499938964844,293.1499938964844,292.34039306640625,293.37823486328125,293.134765625,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271531064063,9.039206716465742e-09,0.0010271440260112,-0.0227312985807657,0.0,0.0,0.0,-0.0092939361929893,60.0,10.981853485107422,-0.0,-7.19333428378377e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.64008504524827e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0001015148081933,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,7.497851038351655e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0001015147863654,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,0.0004815417923964,285.5462646484375,294.1499938964844,293.1499938964844,292.34039306640625,293.37823486328125,293.134765625,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271531064063,9.039206716465742e-09,0.0010271440260112,-0.0227312985807657,0.0,0.0,0.0,-0.0092939361929893,60.0,10.981853485107422,-0.0,-7.19333428378377e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,9.647965634940192e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001015977977658,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.503980305045843e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001015977759379,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.000481935479911,285.5503234863281,294.1499938964844,293.1499938964844,292.31903076171875,293.3741760253906,293.13848876953125,286.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279929265379,9.137375300838356e-09,0.0010279837297275,-0.0229883473366498,0.0,0.0,0.0,-0.009342604316771,60.0,10.93852710723877,-0.0,-7.205097318774278e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,9.647965634940192e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001015977977658,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.503980305045843e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001015977759379,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.000481935479911,285.5503234863281,294.1499938964844,293.1499938964844,292.31903076171875,293.3741760253906,293.13848876953125,286.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279929265379,9.137375300838356e-09,0.0010279837297275,-0.0229883473366498,0.0,0.0,0.0,-0.009342604316771,60.0,10.93852710723877,-0.0,-7.205097318774278e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.651443542679772e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001016344176605,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.506685506086797e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001016343958326,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.000482109200675,285.5523376464844,294.1499938964844,293.1499938964844,292.30767822265625,293.37213134765625,293.14044189453125,286.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283647570759,9.18069797961607e-09,0.0010283555602654,-0.023101782426238,0.0,0.0,0.0,-0.0093640871345996,60.0,10.916987419128418,-0.0,-7.21029209671542e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.657671034801751e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.0001016999958665,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,7.511529111070558e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0001016999740386,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0004824202624149,285.554443359375,294.1499938964844,293.1499938964844,292.2958984375,293.3701477050781,293.1414794921875,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290268110111,9.258274147327938e-09,0.0010290174977853,-0.0233049057424068,0.0,0.0,0.0,-0.0094025386497378,60.0,10.894492149353027,-0.0,-7.21959807492567e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.66961742960848e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001018257971736,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,7.52082050894387e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001018257753457,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004830170364584,285.5586242675781,294.1499938964844,293.1499938964844,292.2711486816406,293.3662414550781,293.14373779296875,286.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030299346894,9.40709909968973e-09,0.0010302899172529,-0.0236945804208517,0.0,0.0,0.0,-0.0094763161614537,60.0,10.849441528320312,-0.0,-7.237467514187301e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.66961742960848e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001018257971736,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,7.52082050894387e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001018257753457,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004830170364584,285.5586242675781,294.1499938964844,293.1499938964844,292.2711486816406,293.3662414550781,293.14373779296875,286.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030299346894,9.40709909968973e-09,0.0010302899172529,-0.0236945804208517,0.0,0.0,0.0,-0.0094763161614537,60.0,10.849441528320312,-0.0,-7.237467514187301e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.684021642897278e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.000101977479062,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,7.53202402847819e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001019774572341,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.000483736541355,285.5628662109375,294.1499938964844,293.1499938964844,292.2449645996094,293.36236572265625,293.1454467773437,286.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318337008357,9.586546667605944e-09,0.0010318240383639,-0.024164417758584,0.0,0.0,0.0,-0.0095652751624584,60.0,10.803651809692385,-0.0,-7.259043854901392e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.684021642897278e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.000101977479062,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,7.53202402847819e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001019774572341,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.000483736541355,285.5628662109375,294.1499938964844,293.1499938964844,292.2449645996094,293.36236572265625,293.1454467773437,286.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318337008357,9.586546667605944e-09,0.0010318240383639,-0.024164417758584,0.0,0.0,0.0,-0.0095652751624584,60.0,10.803651809692385,-0.0,-7.259043854901392e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.700702503323556e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001021531425067,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,7.544997788500041e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001021531206788,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0004845698131248,285.5671691894531,294.1499938964844,293.1499938964844,292.217529296875,293.3585510253906,293.146728515625,286.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033610664308,9.79436176606896e-09,0.001033600885421,-0.0247085113078355,0.0,0.0,0.0,-0.0096682962030172,60.0,10.757333755493164,-0.0,-7.284070591140336e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.700702503323556e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001021531425067,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,7.544997788500041e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001021531206788,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0004845698131248,285.5671691894531,294.1499938964844,293.1499938964844,292.217529296875,293.3585510253906,293.146728515625,286.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033610664308,9.79436176606896e-09,0.001033600885421,-0.0247085113078355,0.0,0.0,0.0,-0.0096682962030172,60.0,10.757333755493164,-0.0,-7.284070591140336e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,9.719481749925762e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001023508884827,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.559603545814753e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001023508666548,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0004855078586842,285.5715026855469,294.1499938964844,293.1499938964844,292.1889953613281,293.35479736328125,293.1476745605469,286.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356111451983,1.002831506724533e-08,0.0010356011334806,-0.0253210123628377,0.0,0.0,0.0,-0.0097842756658792,60.0,10.71067714691162,-0.0,-7.312296901318406e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,9.719481749925762e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001023508884827,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.559603545814753e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001023508666548,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0004855078586842,285.5715026855469,294.1499938964844,293.1499938964844,292.1889953613281,293.35479736328125,293.1476745605469,286.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356111451983,1.002831506724533e-08,0.0010356011334806,-0.0253210123628377,0.0,0.0,0.0,-0.0097842756658792,60.0,10.71067714691162,-0.0,-7.312296901318406e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,9.729465818963944e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0001024560260702,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,7.56736917537637e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001024560115183,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0004860065819229,285.5736999511719,294.1499938964844,293.1499938964844,292.1744079589844,293.3529357910156,293.1480712890625,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366768110543,1.0152704454924333e-08,0.0010366666829213,-0.0256466567516326,0.0,0.0,0.0,-0.009845950640738,60.0,10.687142372131348,-0.0,-7.327326301265202e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.74047143245116e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0001025719247991,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,7.575929339509457e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001025719029712,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0004865563532803,285.575927734375,294.1499938964844,293.1499938964844,292.1596069335937,293.35107421875,293.1483764648437,286.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378487640991,1.0289822327536058e-08,0.0010378385195508,-0.0260056126862764,0.0,0.0,0.0,-0.0099139222875237,60.0,10.663752555847168,-0.0,-7.343911789803317e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,9.759956446941942e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001027771068038,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.591083704028279e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0001027770849759,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004875296726822,285.579833984375,294.1499938964844,293.1499938964844,292.13311767578125,293.34783935546875,293.1488647460937,286.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399234015494,1.053256948324588e-08,0.0010399128077551,-0.0266410764306783,0.0,0.0,0.0,-0.010034255683422,60.0,10.62249755859375,-0.0,-7.37332044309369e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.762718400452286e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001028061960823,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,7.593232294311747e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001028061742545,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004876676539424,285.58038330078125,294.1499938964844,293.1499938964844,292.1294860839844,293.347412109375,293.14892578125,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402172338217,1.056698550883084e-08,0.0010402067564427,-0.0267311669886112,0.0,0.0,0.0,-0.0100513156503438,60.0,10.61687183380127,-0.0,-7.377494171123544e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.788176976144314e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001030742787406,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.613033085362986e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001030742641887,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004889393458142,285.5848999023437,294.1499938964844,293.1499938964844,292.0988464355469,293.34381103515625,293.14923095703125,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429318062961,1.0884162904289953e-08,0.0010429209796711,-0.0275614112615585,0.0,0.0,0.0,-0.0102085638791322,60.0,10.569971084594728,-0.0,-7.416018377170985e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.788176976144314e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001030742787406,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.613033085362986e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001030742641887,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004889393458142,285.5848999023437,294.1499938964844,293.1499938964844,292.0988464355469,293.34381103515625,293.14923095703125,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429318062961,1.0884162904289953e-08,0.0010429209796711,-0.0275614112615585,0.0,0.0,0.0,-0.0102085638791322,60.0,10.569971084594728,-0.0,-7.416018377170985e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.81394769041799e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001033456646837,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,7.6330776209943e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001033456428558,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.000490226666443,285.5894775390625,294.1499938964844,293.1499938964844,292.06787109375,293.3402404785156,293.14947509765625,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456754826009,1.1205238514833128e-08,0.00104566430673,-0.0284018088132143,0.0,0.0,0.0,-0.0103677241131663,60.0,10.523900032043455,-0.0,-7.455118833377129e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.81394769041799e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001033456646837,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,7.6330776209943e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001033456428558,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.000490226666443,285.5894775390625,294.1499938964844,293.1499938964844,292.06787109375,293.3402404785156,293.14947509765625,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456754826009,1.1205238514833128e-08,0.00104566430673,-0.0284018088132143,0.0,0.0,0.0,-0.0103677241131663,60.0,10.523900032043455,-0.0,-7.455118833377129e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.842333383858204e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001036445755744,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,7.655155059183016e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001036445610225,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0004916446050629,285.5941162109375,294.1499938964844,293.1499938964844,292.0367126464844,293.3367614746094,293.149658203125,286.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487003019079,1.1558892509810905e-08,0.001048688776791,-0.0293274074792861,0.0,0.0,0.0,-0.0105430483818054,60.0,10.478147506713867,-0.0,-7.498304910313891e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.842333383858204e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001036445755744,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,7.655155059183016e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001036445610225,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0004916446050629,285.5941162109375,294.1499938964844,293.1499938964844,292.0367126464844,293.3367614746094,293.149658203125,286.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487003019079,1.1558892509810905e-08,0.001048688776791,-0.0293274074792861,0.0,0.0,0.0,-0.0105430483818054,60.0,10.478147506713867,-0.0,-7.498304910313891e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.856824181042612e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001037971669575,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.666424789931625e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0001037971451296,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0004923684173263,285.5964660644531,294.1499938964844,293.1499938964844,292.0211486816406,293.33502197265625,293.14971923828125,286.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502443183213,1.1739425431755992e-08,0.0010502325603738,-0.0297998767346143,0.0,0.0,0.0,-0.0106325466185808,60.0,10.455554008483888,-0.0,-7.520398526139618e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.871646034298465e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001039532508002,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,7.677953544771299e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001039532362483,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0004931088187731,285.59881591796875,294.1499938964844,293.1499938964844,292.0055847167969,293.33331298828125,293.1497802734375,286.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518234921619,1.192409460060162e-08,0.0010518116177991,-0.0302831511944532,0.0,0.0,0.0,-0.0107240937650203,60.0,10.433183670043944,-0.0,-7.543031443901782e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.9021774076391e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001042747535393,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,7.701699360040948e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0001042747389874,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0004946339176967,285.6036071777344,294.1499938964844,293.1499938964844,291.9747009277344,293.32989501953125,293.1498718261719,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550761362537,1.2304479213298693e-08,0.0010550637962296,-0.0312785431742668,0.0,0.0,0.0,-0.0109126651659607,60.0,10.389244079589844,-0.0,-7.589759576376309e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.9021774076391e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001042747535393,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,7.701699360040948e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0001042747389874,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0004946339176967,285.6036071777344,294.1499938964844,293.1499938964844,291.9747009277344,293.32989501953125,293.1498718261719,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550761362537,1.2304479213298693e-08,0.0010550637962296,-0.0312785431742668,0.0,0.0,0.0,-0.0109126651659607,60.0,10.389244079589844,-0.0,-7.589759576376309e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.93363864836283e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001046060569933,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,7.72616986068897e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0001046060424414,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004962054663337,285.6084289550781,294.1499938964844,293.1499938964844,291.9441833496094,293.3265686035156,293.14990234375,286.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584280826151,1.2696458107086528e-08,0.001058415393345,-0.0323041789233684,0.0,0.0,0.0,-0.0111069846898317,60.0,10.34634780883789,-0.0,-7.638062271553282e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.93363864836283e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001046060569933,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,7.72616986068897e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0001046060424414,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004962054663337,285.6084289550781,294.1499938964844,293.1499938964844,291.9441833496094,293.3265686035156,293.14990234375,286.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584280826151,1.2696458107086528e-08,0.001058415393345,-0.0323041789233684,0.0,0.0,0.0,-0.0111069846898317,60.0,10.34634780883789,-0.0,-7.638062271553282e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.96587477857247e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001049455240718,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,7.751242083031684e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001049455022439,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0004978157230652,285.61334228515625,294.1499938964844,293.1499938964844,291.91424560546875,293.3232727050781,293.1499328613281,286.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618628002703,1.3098094164831764e-08,0.0010618496453389,-0.0333549752831459,0.0,0.0,0.0,-0.0113060930743813,60.0,10.304733276367188,-0.0,-7.687713576842725e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.96587477857247e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001049455240718,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,7.751242083031684e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001049455022439,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0004978157230652,285.61334228515625,294.1499938964844,293.1499938964844,291.91424560546875,293.3232727050781,293.1499328613281,286.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618628002703,1.3098094164831764e-08,0.0010618496453389,-0.0333549752831459,0.0,0.0,0.0,-0.0113060930743813,60.0,10.304733276367188,-0.0,-7.687713576842725e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,9.998595487559214e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001052900843205,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.776691199978814e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001052900697686,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0004994501941837,285.6183166503906,294.1499938964844,293.1499938964844,291.8851013183594,293.3200378417969,293.14996337890625,286.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653489734977,1.3505767171295702e-08,0.0010653354693204,-0.0344214588403701,0.0,0.0,0.0,-0.0115081928670406,60.0,10.264509201049805,-0.0,-7.738275797919415e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,9.998595487559214e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001052900843205,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.776691199978814e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001052900697686,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0004994501941837,285.6183166503906,294.1499938964844,293.1499938964844,291.8851013183594,293.3200378417969,293.14996337890625,286.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653489734977,1.3505767171295702e-08,0.0010653354693204,-0.0344214588403701,0.0,0.0,0.0,-0.0115081928670406,60.0,10.264509201049805,-0.0,-7.738275797919415e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001001510681817,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001054639578796,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,7.789533992763609e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0001054639433277,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0005002749967388,285.6208190917969,294.1499938964844,293.1499938964844,291.8708801269531,293.31842041015625,293.14996337890625,286.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671082418411,1.3711486168688225e-08,0.0010670945048332,-0.0349595807492733,0.0,0.0,0.0,-0.0116101764142513,60.0,10.244812965393066,-0.0,-7.76385320477857e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001003162615234,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0001056379187502,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,7.802381878718734e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001056378969224,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005011001485399,285.62335205078125,294.1499938964844,293.1499938964844,291.85693359375,293.3168334960937,293.1499938964844,286.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917306418420594e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.225528717041016,-0.0,-7.78948532342838e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
