time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063420,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.000100632518297,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001059709538822,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,7.826979708625004e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001059709320543,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0005026799626648,285.62823486328125,294.1499938964844,293.1499938964844,291.8309631347656,293.3138122558594,293.1499938964844,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722378501668,1.4311342333428456e-08,0.0010722235310822,-0.0365285202860832,0.0,0.0,0.0,-0.0119075495749711,60.0,10.189726829528809,-0.0,-7.83867477593958e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001006456222967,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001059847490978,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,7.827999070286751e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0001059847272699,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0005027453880757,285.6284484863281,294.1499938964844,293.1499938964844,291.82989501953125,293.3136901855469,293.1499938964844,286.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723774321377,1.4327666164604125e-08,0.0010723631130531,-0.0365712121129035,0.0,0.0,0.0,-0.011915641836822,60.0,10.188278198242188,-0.0,-7.840716165219419e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001009717525448,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0001063281815731,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,7.853364513721317e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001063281597453,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0005043745040893,285.63360595703125,294.1499938964844,293.1499938964844,291.8042297363281,293.31060791015625,293.1499938964844,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758523130789,1.4734004238903252e-08,0.0010758376447483,-0.0376338437199592,0.0,0.0,0.0,-0.0121170803904533,60.0,10.152908325195312,-0.0,-7.891609499210973e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001009717525448,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0001063281815731,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,7.853364513721317e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001063281597453,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0005043745040893,285.63360595703125,294.1499938964844,293.1499938964844,291.8042297363281,293.31060791015625,293.1499938964844,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758523130789,1.4734004238903252e-08,0.0010758376447483,-0.0376338437199592,0.0,0.0,0.0,-0.0121170803904533,60.0,10.152908325195312,-0.0,-7.891609499210973e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001012923603411,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0001066657932824,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.878300675656646e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001066657714545,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.000505975971464,285.6388244628906,294.1499938964844,293.1499938964844,291.78009033203125,293.3075561523437,293.1499938964844,286.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133457154092866e-08,0.0010792531538754,-0.0386783480644226,0.0,0.0,0.0,-0.0123151065781712,60.0,10.11928367614746,-0.0,-7.94180152752233e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001012923603411,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0001066657932824,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.878300675656646e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001066657714545,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.000505975971464,285.6388244628906,294.1499938964844,293.1499938964844,291.78009033203125,293.3075561523437,293.1499938964844,286.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133457154092866e-08,0.0010792531538754,-0.0386783480644226,0.0,0.0,0.0,-0.0123151065781712,60.0,10.11928367614746,-0.0,-7.94180152752233e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.000101602912764,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001069928184733,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,7.902454672148451e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001069928039214,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.000507527263835,285.6441345214844,294.1499938964844,293.1499938964844,291.7576599121094,293.3045654296875,293.1499938964844,286.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825770441442,1.5520392082635226e-08,0.0010825615609064,-0.0396899990737438,0.0,0.0,0.0,-0.0125069245696067,60.0,10.087724685668944,-0.0,-7.990571759819431e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.000101602912764,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001069928184733,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,7.902454672148451e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001069928039214,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.000507527263835,285.6441345214844,294.1499938964844,293.1499938964844,291.7576599121094,293.3045654296875,293.1499938964844,286.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825770441442,1.5520392082635226e-08,0.0010825615609064,-0.0396899990737438,0.0,0.0,0.0,-0.0125069245696067,60.0,10.087724685668944,-0.0,-7.990571759819431e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001017543982015,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001071523365681,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.914236630313098e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,0.0001071523220161,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0005082839634269,285.64678955078125,294.1499938964844,293.1499938964844,291.7471618652344,293.3030700683594,293.1499938964844,286.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841906769201,1.5709128220464663e-08,0.0010841749608516,-0.0401834174990654,0.0,0.0,0.0,-0.0126004870980978,60.0,10.07270622253418,-0.0,-8.014415442403333e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0001019019109662,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001073076709872,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,7.925710087874904e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0001073076564352,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0005090208142064,285.64947509765625,294.1499938964844,293.1499938964844,291.7371520996094,293.3016052246094,293.1499938964844,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857624001801,1.589291898085321e-08,0.0010857465676963,-0.0406638719141483,0.0,0.0,0.0,-0.0126916002482175,60.0,10.05824851989746,-0.0,-8.037667242888349e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001021837088046,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001076044281944,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.947627454996109e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001076044136425,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0005104285082779,285.6548767089844,294.1499938964844,293.1499938964844,291.7187805175781,293.2987060546875,293.1499938964844,286.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887652169913,1.6244030121015385e-08,0.0010887489188462,-0.0415816493332386,0.0,0.0,0.0,-0.0128656616434454,60.0,10.031147003173828,-0.0,-8.082181324198245e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001021837088046,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001076044281944,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.947627454996109e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001076044136425,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0005104285082779,285.6548767089844,294.1499938964844,293.1499938964844,291.7187805175781,293.2987060546875,293.1499938964844,286.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887652169913,1.6244030121015385e-08,0.0010887489188462,-0.0415816493332386,0.0,0.0,0.0,-0.0128656616434454,60.0,10.031147003173828,-0.0,-8.082181324198245e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001024487864924,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001078835630323,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,7.968244608491659e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001078835412045,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0005117526161484,285.66033935546875,294.1499938964844,293.1499938964844,291.70269775390625,293.2958679199219,293.1499938964844,286.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915895691141,1.6574297490024037e-08,0.0010915730381384,-0.0424448512494564,0.0,0.0,0.0,-0.0130293890833854,60.0,10.006321907043455,-0.0,-8.124165162826102e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001024487864924,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001078835630323,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,7.968244608491659e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001078835412045,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0005117526161484,285.66033935546875,294.1499938964844,293.1499938964844,291.70269775390625,293.2958679199219,293.1499938964844,286.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915895691141,1.6574297490024037e-08,0.0010915730381384,-0.0424448512494564,0.0,0.0,0.0,-0.0130293890833854,60.0,10.006321907043455,-0.0,-8.124165162826102e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0001026907411869,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001081383525161,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.987063145264983e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001081383379641,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0005129611818119,285.6658935546875,294.1499938964844,293.1499938964844,291.6891174316406,293.2930603027344,293.1499938964844,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941673535853,1.6875757680168135e-08,0.001094150589779,-0.0432326830923557,0.0,0.0,0.0,-0.0131788346916437,60.0,9.984238624572754,-0.0,-8.162582076920445e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0001026907411869,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001081383525161,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.987063145264983e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001081383379641,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0005129611818119,285.6658935546875,294.1499938964844,293.1499938964844,291.6891174316406,293.2930603027344,293.1499938964844,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941673535853,1.6875757680168135e-08,0.001094150589779,-0.0432326830923557,0.0,0.0,0.0,-0.0131788346916437,60.0,9.984238624572754,-0.0,-8.162582076920445e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001029101986205,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001083694514818,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,8.004132541827857e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001083694369299,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0005140574648976,285.67144775390625,294.1499938964844,293.1499938964844,291.67822265625,293.2903137207031,293.1499938964844,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965057881549,1.7149188735743337e-08,0.0010964886751025,-0.0439471937716007,0.0,0.0,0.0,-0.0133143868297338,60.0,9.964805603027344,-0.0,-8.197505252383054e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001029101986205,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001083694514818,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,8.004132541827857e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001083694369299,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0005140574648976,285.67144775390625,294.1499938964844,293.1499938964844,291.67822265625,293.2903137207031,293.1499938964844,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965057881549,1.7149188735743337e-08,0.0010964886751025,-0.0439471937716007,0.0,0.0,0.0,-0.0133143868297338,60.0,9.964805603027344,-0.0,-8.197505252383054e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001030094208545,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001084739342331,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,8.01184942247346e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001084739196812,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.0005145531031303,285.6742553710937,294.1499938964844,293.1499938964844,291.673828125,293.2889404296875,293.1499938964844,286.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975623736158,1.7272808960910886e-08,0.0010975450277328,-0.0442702062427997,0.0,0.0,0.0,-0.0133756669238209,60.0,9.956255912780762,-0.0,-8.213318380967395e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0001031016363413,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001085710391635,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,8.019021333893761e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001085710246115,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0005150137003511,285.6770935058594,294.1499938964844,293.1499938964844,291.6701965332031,293.28759765625,293.1499938964844,286.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985448025166,1.7387700168569612e-08,0.0010985274566337,-0.0445703975856304,0.0,0.0,0.0,-0.0134326228871941,60.0,9.94845962524414,-0.0,-8.228028747225835e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.000103263213532,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001087411874323,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,8.031588367884979e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001087411728803,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.000515820865985,285.6827697753906,294.1499938964844,293.1499938964844,291.6652526855469,293.2849426269531,293.1499938964844,286.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002669343724,1.7589016465535682e-08,0.0011002493556588,-0.0450963713228702,0.0,0.0,0.0,-0.0135324262082576,60.0,9.935145378112791,-0.0,-8.25383636993138e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.000103263213532,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001087411874323,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,8.031588367884979e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001087411728803,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.000515820865985,285.6827697753906,294.1499938964844,293.1499938964844,291.6652526855469,293.2849426269531,293.1499938964844,286.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002669343724,1.7589016465535682e-08,0.0011002493556588,-0.0450963713228702,0.0,0.0,0.0,-0.0135324262082576,60.0,9.935145378112791,-0.0,-8.25383636993138e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001033940279739,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001088789431378,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,8.041763067012653e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001088789285859,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0005164743051864,285.6885070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2823181152344,293.1499938964844,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751995429193812e-08,0.0011016429634764,-0.0455221608281135,0.0,0.0,0.0,-0.0136132221668958,60.0,9.92483901977539,-0.0,-8.27475901132857e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001033940279739,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001088789431378,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,8.041763067012653e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001088789285859,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0005164743051864,285.6885070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2823181152344,293.1499938964844,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751995429193812e-08,0.0011016429634764,-0.0455221608281135,0.0,0.0,0.0,-0.0136132221668958,60.0,9.92483901977539,-0.0,-8.27475901132857e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001034952219924,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.000108985506813,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,8.049633470363915e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001089854849851,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0005169797805137,285.6943054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2797546386719,293.1499938964844,286.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878065250442887e-08,0.0011027206201106,-0.0458515100181102,0.0,0.0,0.0,-0.0136757185682654,60.0,9.91697120666504,-0.0,-8.290961517332107e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001034952219924,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.000108985506813,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,8.049633470363915e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001089854849851,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0005169797805137,285.6943054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2797546386719,293.1499938964844,286.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878065250442887e-08,0.0011027206201106,-0.0458515100181102,0.0,0.0,0.0,-0.0136757185682654,60.0,9.91697120666504,-0.0,-8.290961517332107e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001035846144077,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001090796358766,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,8.056586375460029e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001090796213247,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0005174262914806,285.7001037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2772521972656,293.1499938964844,286.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036911746487,1.7989433942489086e-08,0.0011036732466891,-0.0461424365639686,0.0,0.0,0.0,-0.0137309301644563,60.0,9.909547805786133,-0.0,-8.305288190513238e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001035846144077,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001090796358766,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,8.056586375460029e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001090796213247,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0005174262914806,285.7001037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2772521972656,293.1499938964844,286.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036911746487,1.7989433942489086e-08,0.0011036732466891,-0.0461424365639686,0.0,0.0,0.0,-0.0137309301644563,60.0,9.909547805786133,-0.0,-8.305288190513238e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001036220128298,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001091190206352,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,8.059495303314179e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001091190060833,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0005176131380721,285.7030334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2760009765625,293.1499938964844,286.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104089198634,1.8036026006029715e-08,0.0011040712706744,-0.0462641492486,0.0,0.0,0.0,-0.0137540260329842,60.0,9.905601501464844,-0.0,-8.311285171203053e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001036554676829,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.000109154250822,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,8.062097185757011e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0001091542362701,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0005177802522666,285.7059936523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2747802734375,293.1499938964844,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044455459341,1.8077704666552563e-08,0.0011044275015592,-0.0463730208575725,0.0,0.0,0.0,-0.0137746874243021,60.0,9.901443481445312,-0.0,-8.31665190048625e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.000103709186078,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001092108213924,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,8.066275040619075e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,0.0001092108068405,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0005180485895834,285.7118835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2723693847656,293.1499938964844,286.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050181929022,1.814462002869277e-08,0.001105000032112,-0.0465478114783763,0.0,0.0,0.0,-0.0138078620657324,60.0,9.892343521118164,-0.0,-8.325271494413755e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.000103709186078,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001092108213924,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,8.066275040619075e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,0.0001092108068405,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0005180485895834,285.7118835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2723693847656,293.1499938964844,286.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050181929022,1.814462002869277e-08,0.001105000032112,-0.0465478114783763,0.0,0.0,0.0,-0.0138078620657324,60.0,9.892343521118164,-0.0,-8.325271494413755e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001037444089888,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001092479069484,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,8.069014438660815e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001092478923965,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0005182245513424,285.71783447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2699890136719,293.1499938964844,286.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.818848538448492e-08,0.0011053752386942,-0.0466623902320861,0.0,0.0,0.0,-0.0138296084478497,60.0,9.882055282592772,-0.0,-8.330924572419462e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001037444089888,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001092479069484,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,8.069014438660815e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001092478923965,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0005182245513424,285.71783447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2699890136719,293.1499938964844,286.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.818848538448492e-08,0.0011053752386942,-0.0466623902320861,0.0,0.0,0.0,-0.0138296084478497,60.0,9.882055282592772,-0.0,-8.330924572419462e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001037593901855,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001092636885005,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,8.070180047070608e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001092636739485,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0005182994063943,285.72381591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2676696777344,293.1499938964844,286.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055528884753,1.8207138907655466e-08,0.0011055347276851,-0.0467111133038997,0.0,0.0,0.0,-0.0138388555496931,60.0,9.870389938354492,-0.0,-8.333329049037277e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001037593901855,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001092636885005,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,8.070180047070608e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001092636739485,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0005182994063943,285.72381591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2676696777344,293.1499938964844,286.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055528884753,1.8207138907655466e-08,0.0011055347276851,-0.0467111133038997,0.0,0.0,0.0,-0.0138388555496931,60.0,9.870389938354492,-0.0,-8.333329049037277e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001037534384522,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.000109257416625,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,8.069717296166345e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001092574020731,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0005182696622796,285.7298583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.265380859375,293.1499938964844,286.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054894421249,1.8199706630639412e-08,0.0011054712813347,-0.0466917008161544,0.0,0.0,0.0,-0.0138351721689105,60.0,9.857233047485352,-0.0,-8.33237123742947e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001037534384522,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.000109257416625,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,8.069717296166345e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001092574020731,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0005182696622796,285.7298583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.265380859375,293.1499938964844,286.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054894421249,1.8199706630639412e-08,0.0011054712813347,-0.0466917008161544,0.0,0.0,0.0,-0.0138351721689105,60.0,9.857233047485352,-0.0,-8.33237123742947e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001037418842315,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0001092452512239,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,8.068817987805232e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0001092452366719,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.00051821192028,285.7328796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2642517089844,293.1499938964844,286.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053658090531,1.8185298600315043e-08,0.0011053476482629,-0.0466540679335594,0.0,0.0,0.0,-0.013828027062118,60.0,9.850021362304688,-0.0,-8.330513878718193e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
