time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065760,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001037249967339,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001092274687835,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,8.067504677455872e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.0001092274542315,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0005181275773793,285.73590087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2631530761719,293.1499938964844,286.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051857145503,1.8164246995411304e-08,0.0011051675537601,-0.0465990789234638,0.0,0.0,0.0,-0.0138175906613469,60.0,9.842408180236816,-0.0,-8.327801026553061e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0001036753383232,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001091751764761,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,8.063642599154264e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001091751619242,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0005178795545361,285.74200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2609558105469,293.1499938964844,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.810235517041292e-08,0.001104639028199,-0.0464374087750911,0.0,0.0,0.0,-0.0137869119644165,60.0,9.826008796691896,-0.0,-8.319826605429625e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0001036753383232,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001091751764761,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,8.063642599154264e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001091751619242,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0005178795545361,285.74200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2609558105469,293.1499938964844,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.810235517041292e-08,0.001104639028199,-0.0464374087750911,0.0,0.0,0.0,-0.0137869119644165,60.0,9.826008796691896,-0.0,-8.319826605429625e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.000103602236777,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001090981895686,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,8.05795643827878e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.0001090981822926,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0005175143596716,285.74810791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2587890625,293.1499938964844,286.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038780212402,1.801124938083376e-08,0.0011038600932806,-0.0461994260549545,0.0,0.0,0.0,-0.0137417465448379,60.0,9.80780029296875,-0.0,-8.308095544862226e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.000103602236777,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001090981895686,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,8.05795643827878e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.0001090981822926,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0005175143596716,285.74810791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2587890625,293.1499938964844,286.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038780212402,1.801124938083376e-08,0.0011038600932806,-0.0461994260549545,0.0,0.0,0.0,-0.0137417465448379,60.0,9.80780029296875,-0.0,-8.308095544862226e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0001035083550959,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001089993238565,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,8.050654287217185e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001089993093046,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.0005170453805476,285.7542419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2566833496094,293.1499938964844,286.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028776643797,1.7894247861249823e-08,0.0011028597364202,-0.0458937846124172,0.0,0.0,0.0,-0.013683745637536,60.0,9.787909507751465,-0.0,-8.29304269700515e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0001035083550959,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001089993238565,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,8.050654287217185e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001089993093046,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.0005170453805476,285.7542419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2566833496094,293.1499938964844,286.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028776643797,1.7894247861249823e-08,0.0011028597364202,-0.0458937846124172,0.0,0.0,0.0,-0.013683745637536,60.0,9.787909507751465,-0.0,-8.29304269700515e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001033943262882,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.000108879248728,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,8.041785622481257e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001088792341761,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0005164758185856,285.7604064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.254638671875,293.1499938964844,286.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016625212505,1.775214997223884e-08,0.0011016448261216,-0.045522566884756,0.0,0.0,0.0,-0.0136133013293147,60.0,9.766358375549316,-0.0,-8.274778906525172e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001033943262882,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.000108879248728,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,8.041785622481257e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001088792341761,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0005164758185856,285.7604064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.254638671875,293.1499938964844,286.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016625212505,1.775214997223884e-08,0.0011016448261216,-0.045522566884756,0.0,0.0,0.0,-0.0136133013293147,60.0,9.766358375549316,-0.0,-8.274778906525172e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0001033342341543,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001088159697246,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,8.037111547309905e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001088159551727,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0005161756416782,285.76348876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.25360107421875,293.1499938964844,286.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010221205651,1.7677264096960243e-08,0.0011010044254362,-0.045326929539442,0.0,0.0,0.0,-0.0135761769488453,60.0,9.755136489868164,-0.0,-8.265162421139396e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001032726868288,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001087511554942,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,8.032324694795534e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.0001087511409423,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0005158681888133,285.7666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2525939941406,293.1499938964844,286.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100366236642,1.7600568114062298e-08,0.0011003486579284,-0.0451265536248683,0.0,0.0,0.0,-0.0135381557047367,60.0,9.743729591369627,-0.0,-8.255318562078173e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001031424399116,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,0.0001086139964172,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,8.022194379009306e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001086139818653,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0005152176017872,285.7727966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2506408691406,293.1499938964844,286.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989784495905,1.7438258836932622e-08,0.0010989611037075,-0.0447024926543235,0.0,0.0,0.0,-0.0134576931595802,60.0,9.720332145690918,-0.0,-8.234506054805024e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001031424399116,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,0.0001086139964172,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,8.022194379009306e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001086139818653,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0005152176017872,285.7727966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2506408691406,293.1499938964844,286.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989784495905,1.7438258836932622e-08,0.0010989611037075,-0.0447024926543235,0.0,0.0,0.0,-0.0134576931595802,60.0,9.720332145690918,-0.0,-8.234506054805024e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001029998602462,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0001084638570318,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,8.011104364413768e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001084638424799,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0005145053728483,285.7790222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2486877441406,293.1499938964844,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974593460559,1.7260584073142127e-08,0.001097442000173,-0.0442382618784904,0.0,0.0,0.0,-0.0133696142584085,60.0,9.69602394104004,-0.0,-8.21175376586325e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001029998602462,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0001084638570318,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,8.011104364413768e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001084638424799,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0005145053728483,285.7790222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2486877441406,293.1499938964844,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974593460559,1.7260584073142127e-08,0.001097442000173,-0.0442382618784904,0.0,0.0,0.0,-0.0133696142584085,60.0,9.69602394104004,-0.0,-8.21175376586325e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001028400874929,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.000108295607788,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.998677756404504e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.000108295600512,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0005137072876095,285.7852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2467956542969,293.1499938964844,286.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957568883895,1.7061495327652665e-08,0.0010957397753372,-0.0437180399894714,0.0,0.0,0.0,-0.0132709173485636,60.0,9.670510292053224,-0.0,-8.186296440726437e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001028400874929,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.000108295607788,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.998677756404504e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.000108295600512,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0005137072876095,285.7852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2467956542969,293.1499938964844,286.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957568883895,1.7061495327652665e-08,0.0010957397753372,-0.0437180399894714,0.0,0.0,0.0,-0.0132709173485636,60.0,9.670510292053224,-0.0,-8.186296440726437e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,0.0001026637182803,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001081098816939,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,7.984959665918723e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.000108109867142,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0005128263146616,285.7915344238281,294.1499938964844,293.1499938964844,291.6635437011719,293.24493408203125,293.1499938964844,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841715577697872e-08,0.0010938607156276,-0.0431437194347381,0.0,0.0,0.0,-0.0131619647145271,60.0,9.643731117248535,-0.0,-8.158239239719478e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,0.0001026637182803,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001081098816939,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,7.984959665918723e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.000108109867142,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0005128263146616,285.7915344238281,294.1499938964844,293.1499938964844,291.6635437011719,293.24493408203125,293.1499938964844,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841715577697872e-08,0.0010938607156276,-0.0431437194347381,0.0,0.0,0.0,-0.0131619647145271,60.0,9.643731117248535,-0.0,-8.158239239719478e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001025687815854,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,0.0001080099100363,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.97757602413185e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001080098954844,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0005123520968481,285.794677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2440185546875,293.1499938964844,286.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092865713872,1.6723420870334852e-08,0.0010928490664809,-0.0428345762193203,0.0,0.0,0.0,-0.0131033202633261,60.0,9.629791259765623,-0.0,-8.143157259610234e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0001024711600621,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001079071007552,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,7.969982834765688e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0001079070934792,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.000511864433065,285.7978210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2431030273437,293.1499938964844,286.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918251937255,1.6601767072188522e-08,0.0010918086627498,-0.042516641318798,0.0,0.0,0.0,-0.0130430106073617,60.0,9.615589141845703,-0.0,-8.127661743628779e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001022699580062,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001076952321454,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,7.954333705129102e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001076952175935,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.000510859361384,285.8041076660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2413330078125,293.1499938964844,286.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.635105384423241e-08,0.0010896655730903,-0.0418613813817501,0.0,0.0,0.0,-0.0129187246784567,60.0,9.586604118347168,-0.0,-8.095774717276073e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001022699580062,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001076952321454,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,7.954333705129102e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001076952175935,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.000510859361384,285.8041076660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2413330078125,293.1499938964844,286.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.635105384423241e-08,0.0010896655730903,-0.0418613813817501,0.0,0.0,0.0,-0.0129187246784567,60.0,9.586604118347168,-0.0,-8.095774717276073e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001020629133563,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001074772080755,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,7.938230555737391e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001074771935236,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0005098251858726,285.8104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2395935058594,293.1499938964844,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874756844714,1.6093066435018958e-08,0.0010874595027416,-0.0411870516836643,0.0,0.0,0.0,-0.0127908298745751,60.0,9.556910514831545,-0.0,-8.06302722367036e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001020629133563,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001074772080755,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,7.938230555737391e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001074771935236,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0005098251858726,285.8104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2395935058594,293.1499938964844,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874756844714,1.6093066435018958e-08,0.0010874595027416,-0.0411870516836643,0.0,0.0,0.0,-0.0127908298745751,60.0,9.556910514831545,-0.0,-8.06302722367036e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.000101856450783,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001072597879101,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,7.922172517282888e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0001072597733582,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0005087938625365,285.8167419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2378845214844,293.1499938964844,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852755513042,1.5835793121254937e-08,0.0010852597188204,-0.0405145362019538,0.0,0.0,0.0,-0.0126632880419492,60.0,9.52695655822754,-0.0,-8.030436049466516e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.000101856450783,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001072597879101,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,7.922172517282888e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0001072597733582,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0005087938625365,285.8167419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2378845214844,293.1499938964844,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852755513042,1.5835793121254937e-08,0.0010852597188204,-0.0405145362019538,0.0,0.0,0.0,-0.0126632880419492,60.0,9.52695655822754,-0.0,-8.030436049466516e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001016581663861,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001070509824785,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,7.906749669928104e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001070509679266,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0005078033427707,285.82305908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2362060546875,293.1499938964844,286.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831627296283,1.5588716095749078e-08,0.0010831471299752,-0.0398686230182647,0.0,0.0,0.0,-0.0125408032909035,60.0,9.497272491455078,-0.0,-7.99919916971703e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001016581663861,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001070509824785,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,7.906749669928104e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001070509679266,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0005078033427707,285.82305908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2362060546875,293.1499938964844,286.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831627296283,1.5588716095749078e-08,0.0010831471299752,-0.0398686230182647,0.0,0.0,0.0,-0.0125408032909035,60.0,9.497272491455078,-0.0,-7.99919916971703e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0001015641464618,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001069519785232,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.899438060121611e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001069519712473,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0005073337233625,285.82623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2353820800781,293.1499938964844,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108216132503,1.547156891490431e-08,0.0010821458417922,-0.0395623557269573,0.0,0.0,0.0,-0.0124827297404408,60.0,9.482712745666504,-0.0,-7.98440993321492e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0001014735462376,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.000106856568891,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,7.892390567576513e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001068565616151,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0005068811587989,285.82940673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2345886230469,293.1499938964844,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811961255967,1.5358670779619388e-08,0.0010811807587742,-0.0392671898007392,0.0,0.0,0.0,-0.0124267637729644,60.0,9.468385696411133,-0.0,-7.970169946247553e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001013033397612,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0001066773329512,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.879152690293267e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0001066773256752,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0005060309777036,285.83575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.23297119140625,293.1499938964844,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793816763907,1.5146580878422355e-08,0.0010793665423989,-0.0387126579880714,0.0,0.0,0.0,-0.0123216174542903,60.0,9.440420150756836,-0.0,-7.943452828840236e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001013033397612,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0001066773329512,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.879152690293267e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0001066773256752,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0005060309777036,285.83575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.23297119140625,293.1499938964844,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793816763907,1.5146580878422355e-08,0.0010793665423989,-0.0387126579880714,0.0,0.0,0.0,-0.0123216174542903,60.0,9.440420150756836,-0.0,-7.943452828840236e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001011545682558,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001065206670318,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.86758100730367e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001065206597559,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.000505287782289,285.84210205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2314147949219,293.1499938964844,286.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777964489534,1.496119672594887e-08,0.0010777815477922,-0.0382279306650161,0.0,0.0,0.0,-0.0122297154739499,60.0,9.413936614990234,-0.0,-7.920137079509004e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001011545682558,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001065206670318,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.86758100730367e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001065206597559,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.000505287782289,285.84210205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2314147949219,293.1499938964844,286.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777964489534,1.496119672594887e-08,0.0010777815477922,-0.0382279306650161,0.0,0.0,0.0,-0.0122297154739499,60.0,9.413936614990234,-0.0,-7.920137079509004e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.000101028366771,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.000106387771666,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,7.857765740482137e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.00010638776439,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.000504657451529,285.8484802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2298583984375,293.1499938964844,286.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764516191557,1.4803942960384122e-08,0.0010764368344098,-0.0378167293965816,0.0,0.0,0.0,-0.0121517581865191,60.0,9.389116287231444,-0.0,-7.900386123083082e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.000101028366771,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.000106387771666,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,7.857765740482137e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.00010638776439,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.000504657451529,285.8484802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2298583984375,293.1499938964844,286.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764516191557,1.4803942960384122e-08,0.0010764368344098,-0.0378167293965816,0.0,0.0,0.0,-0.0121517581865191,60.0,9.389116287231444,-0.0,-7.900386123083082e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001009282204904,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001062823139363,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,7.849976827856153e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0001062823066604,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0005041571566835,285.8548583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753844399005,1.4679152116059413e-08,0.0010753697715699,-0.0374904014170169,0.0,0.0,0.0,-0.0120898932218551,60.0,9.366243362426758,-0.0,-7.884730024443344e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001009282204904,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001062823139363,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,7.849976827856153e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0001062823066604,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0005041571566835,285.8548583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753844399005,1.4679152116059413e-08,0.0010753697715699,-0.0374904014170169,0.0,0.0,0.0,-0.0120898932218551,60.0,9.366243362426758,-0.0,-7.884730024443344e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
