time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068100,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0001008905892376,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001062426817952,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,7.847048982512206e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0001062426745193,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0005039692041464,285.8580627441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2276306152344,293.1499938964844,286.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749837383627,1.4632251854607148e-08,0.0010749690700322,-0.037367757409811,0.0,0.0,0.0,-0.0120666455477476,60.0,9.355772018432615,-0.0,-7.878849572762192e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001008581239148,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0001062084993463,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,7.844524952815846e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001062084920704,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0005038070376031,285.8612670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2268981933594,293.1499938964844,286.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746385669335,1.4591801544838745e-08,0.001074623898603,-0.0372619740664958,0.0,0.0,0.0,-0.0120465960353612,60.0,9.345749855041504,-0.0,-7.873779850342545e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.000100812583696,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001061605362338,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,7.8409822890535e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001061605289578,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0005035795038565,285.8677062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2254333496094,293.1499938964844,286.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741519508883,1.4535038062035712e-08,0.0010741373989731,-0.037113532423973,0.0,0.0,0.0,-0.0120184496045112,60.0,9.327163696289062,-0.0,-7.866668738643058e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.000100812583696,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001061605362338,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,7.8409822890535e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001061605289578,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0005035795038565,285.8677062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2254333496094,293.1499938964844,286.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741519508883,1.4535038062035712e-08,0.0010741373989731,-0.037113532423973,0.0,0.0,0.0,-0.0120184496045112,60.0,9.327163696289062,-0.0,-7.866668738643058e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001007964674499,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001061435687006,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.839728641556576e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0001061435541487,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0005034990026615,285.8741455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2240295410156,293.1499938964844,286.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739798890426,1.4514946578003672e-08,0.0010739654535427,-0.0370609909296035,0.0,0.0,0.0,-0.0120084891095757,60.0,9.310879707336426,-0.0,-7.864151996272994e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001007964674499,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001061435687006,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.839728641556576e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0001061435541487,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0005034990026615,285.8741455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2240295410156,293.1499938964844,286.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739798890426,1.4514946578003672e-08,0.0010739654535427,-0.0370609909296035,0.0,0.0,0.0,-0.0120084891095757,60.0,9.310879707336426,-0.0,-7.864151996272994e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001008085819194,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001061563234543,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,7.840670878067613e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001061563161783,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0005035595386289,285.8805847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2226257324219,293.1499938964844,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741089936345,1.4530032288462282e-08,0.0010740944417193,-0.0371004417538642,0.0,0.0,0.0,-0.0120159676298499,60.0,9.29700756072998,-0.0,-7.866042039950116e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001008085819194,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001061563234543,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,7.840670878067613e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001061563161783,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0005035595386289,285.8805847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2226257324219,293.1499938964844,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741089936345,1.4530032288462282e-08,0.0010740944417193,-0.0371004417538642,0.0,0.0,0.0,-0.0120159676298499,60.0,9.29700756072998,-0.0,-7.866042039950116e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0001008420731523,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001061915972968,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,7.84327567089349e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001061915827449,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.000503726885654,285.8870544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.22125244140625,293.1499938964844,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744656901806,1.4571755357906112e-08,0.0010744511382654,-0.0372095517814159,0.0,0.0,0.0,-0.0120366513729095,60.0,9.285140991210938,-0.0,-7.871268081771633e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0001008420731523,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001061915972968,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,7.84327567089349e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001061915827449,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.000503726885654,285.8870544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.22125244140625,293.1499938964844,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744656901806,1.4571755357906112e-08,0.0010744511382654,-0.0372095517814159,0.0,0.0,0.0,-0.0120366513729095,60.0,9.285140991210938,-0.0,-7.871268081771633e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0001008680992526,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001062189985532,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,7.845299842301756e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001062189840013,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0005038568633608,285.89031982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747429914772,1.4604170317511489e-08,0.0010747283231467,-0.0372943207621574,0.0,0.0,0.0,-0.0120527213439345,60.0,9.280074119567873,-0.0,-7.875330254591972e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001008971375995,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0001062495721271,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,7.847558299545199e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001062495648511,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0005040019168518,285.8935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21990966796875,293.1499938964844,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750531218945,1.4640348489081134e-08,0.001075038453564,-0.0373889282345771,0.0,0.0,0.0,-0.0120706595480442,60.0,9.275345802307127,-0.0,-7.879864938331593e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001009643165161,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001063203235389,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,7.852783892303705e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.000106320316263,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.000504337484017,285.90008544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2185974121094,293.1499938964844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757677955552,1.4724046870639997e-08,0.0010757530108094,-0.037607803940773,0.0,0.0,0.0,-0.0121121471747756,60.0,9.266700744628906,-0.0,-7.890360365081507e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001009643165161,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001063203235389,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,7.852783892303705e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.000106320316263,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.000504337484017,285.90008544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2185974121094,293.1499938964844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757677955552,1.4724046870639997e-08,0.0010757530108094,-0.037607803940773,0.0,0.0,0.0,-0.0121121471747756,60.0,9.266700744628906,-0.0,-7.890360365081507e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.00010104879766,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001064092793967,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,7.859354082029313e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001064092721207,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0005047594895586,285.9066162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766678024083,1.4829295125196042e-08,0.0010766530176624,-0.037883024662733,0.0,0.0,0.0,-0.0121643235906958,60.0,9.259588241577148,-0.0,-7.90356864399655e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.00010104879766,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001064092793967,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,7.859354082029313e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001064092721207,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0005047594895586,285.9066162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766678024083,1.4829295125196042e-08,0.0010766530176624,-0.037883024662733,0.0,0.0,0.0,-0.0121643235906958,60.0,9.259588241577148,-0.0,-7.90356864399655e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001011462081805,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001065118631231,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,7.866930536692962e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001065118558472,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0005052461056038,285.9132080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777056450024,1.4950661153534384e-08,0.0010776907438412,-0.038200382143259,0.0,0.0,0.0,-0.0122244888916611,60.0,9.253772735595703,-0.0,-7.918813338392283e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001011462081805,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001065118631231,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,7.866930536692962e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001065118558472,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0005052461056038,285.9132080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777056450024,1.4950661153534384e-08,0.0010776907438412,-0.038200382143259,0.0,0.0,0.0,-0.0122244888916611,60.0,9.253772735595703,-0.0,-7.918813338392283e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001012550055747,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001066264230757,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,7.875392475398257e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0001066264157998,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0005057895323261,285.9197692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788646759465,1.508620428580798e-08,0.0010788495419546,-0.0385547950863838,0.0,0.0,0.0,-0.0122916828840971,60.0,9.249083518981934,-0.0,-7.935855705909489e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001012550055747,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001066264230757,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,7.875392475398257e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0001066264157998,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0005057895323261,285.9197692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788646759465,1.508620428580798e-08,0.0010788495419546,-0.0385547950863838,0.0,0.0,0.0,-0.0122916828840971,60.0,9.249083518981934,-0.0,-7.935855705909489e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001013144865282,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001066890690708,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,7.880018529249355e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0001066890545189,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0005060866824351,285.923095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794984409585,1.5160315669504598e-08,0.0010794833069667,-0.0387485735118389,0.0,0.0,0.0,-0.0123284235596656,60.0,9.247241973876951,-0.0,-7.945182289859076e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001013755463645,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.0001067533667082,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.884768274379894e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0001067533594323,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0005063916905783,285.9263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.21356201171875,293.1499938964844,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801495518535,1.523639525657927e-08,0.0010801343014463,-0.0389474891126155,0.0,0.0,0.0,-0.012366141192615,60.0,9.24560260772705,-0.0,-7.954761116479858e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001015018206089,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0001068863348336,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,7.894589361967519e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001068863275577,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0005070224287919,285.9330139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2123413085937,293.1499938964844,286.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814942652359,1.5393720076417594e-08,0.0010814788984134,-0.0393588244915008,0.0,0.0,0.0,-0.0124441301450133,60.0,9.242727279663086,-0.0,-7.97458952206398e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001015018206089,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0001068863348336,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,7.894589361967519e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001068863275577,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0005070224287919,285.9330139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2123413085937,293.1499938964844,286.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814942652359,1.5393720076417594e-08,0.0010814788984134,-0.0393588244915008,0.0,0.0,0.0,-0.0124441301450133,60.0,9.242727279663086,-0.0,-7.97458952206398e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001016376263578,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001070293437805,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,7.905151869636029e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0001070293365046,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0005077008390799,285.939697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.211181640625,293.1499938964844,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829411912709,1.5562919841727307e-08,0.0010829255916178,-0.0398011803627014,0.0,0.0,0.0,-0.0125280087813735,60.0,9.24068546295166,-0.0,-7.99594133127357e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001016376263578,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001070293437805,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,7.905151869636029e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0001070293365046,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0005077008390799,285.939697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.211181640625,293.1499938964844,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829411912709,1.5562919841727307e-08,0.0010829255916178,-0.0398011803627014,0.0,0.0,0.0,-0.0125280087813735,60.0,9.24068546295166,-0.0,-7.99594133127357e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001017802787828,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0001071795704774,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,7.916246977401897e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001071795559255,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0005084134172648,285.94635009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,286.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844609932973,1.5740658554364018e-08,0.0010844452772289,-0.0402658395469188,0.0,0.0,0.0,-0.0126161212101578,60.0,9.239378929138184,-0.0,-8.018401587150947e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001017802787828,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0001071795704774,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,7.916246977401897e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001071795559255,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0005084134172648,285.94635009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,286.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844609932973,1.5740658554364018e-08,0.0010844452772289,-0.0402658395469188,0.0,0.0,0.0,-0.0126161212101578,60.0,9.239378929138184,-0.0,-8.018401587150947e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0001019289993564,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001073361781891,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.927814294816926e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0001073361709131,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.000509156321641,285.9530639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860455222427,1.5925955665352376e-08,0.0010860295733436,-0.0407502278685569,0.0,0.0,0.0,-0.0127079803496599,60.0,9.238707542419434,-0.0,-8.041850207973766e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0001019289993564,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001073361781891,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.927814294816926e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0001073361709131,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.000509156321641,285.9530639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860455222427,1.5925955665352376e-08,0.0010860295733436,-0.0407502278685569,0.0,0.0,0.0,-0.0127079803496599,60.0,9.238707542419434,-0.0,-8.041850207973766e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001020060153678,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001074172760127,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.933803863124922e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001074172687367,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.000509541016072,285.9564208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.20831298828125,293.1499938964844,286.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868661338463,1.602190735638942e-08,0.0010868500685319,-0.0410010479390621,0.0,0.0,0.0,-0.0127555476501584,60.0,9.238651275634766,-0.0,-8.05400617309715e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001020838826661,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.000107499276055,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,7.939860370242968e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.000107499268779,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,0.0005099299596622,285.9598083496094,294.1499938964844,293.1499938964844,291.6635437011719,293.207763671875,293.1499938964844,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876960586756,1.6118928414243783e-08,0.0010876799933612,-0.0412546545267105,0.0,0.0,0.0,-0.0128036467358469,60.0,9.238712310791016,-0.0,-8.066307088938629e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001022417345666,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0001076655025826,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,7.952137821121141e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001076654880307,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0005107184988446,285.966552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2066345214844,293.1499938964844,286.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893775615841,1.631560131443166e-08,0.001089361263439,-0.0417687185108661,0.0,0.0,0.0,-0.0129011431708931,60.0,9.239056587219238,-0.0,-8.09127058687409e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001022417345666,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0001076655025826,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,7.952137821121141e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001076654880307,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0005107184988446,285.966552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2066345214844,293.1499938964844,286.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893775615841,1.631560131443166e-08,0.001089361263439,-0.0417687185108661,0.0,0.0,0.0,-0.0129011431708931,60.0,9.239056587219238,-0.0,-8.09127058687409e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001024043667712,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.000107836756797,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,7.964787073433399e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.000107836749521,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0005115308449603,285.97332763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911101708188,1.6518233891815726e-08,0.0010910937562584,-0.042298324406147,0.0,0.0,0.0,-0.0130015956237912,60.0,9.239824295043944,-0.0,-8.117030603216335e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001024043667712,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.000107836756797,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,7.964787073433399e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.000107836749521,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0005115308449603,285.97332763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911101708188,1.6518233891815726e-08,0.0010910937562584,-0.042298324406147,0.0,0.0,0.0,-0.0130015956237912,60.0,9.239824295043944,-0.0,-8.117030603216335e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001025664823828,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001080074725905,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,7.977395580383018e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001080074653145,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0005123406299389,285.9801330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2044982910156,293.1499938964844,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928374249488,1.672021632259657e-08,0.0010928206611424,-0.0428262054920196,0.0,0.0,0.0,-0.0131017277017235,60.0,9.24079704284668,-0.0,-8.142749408079909e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001025664823828,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001080074725905,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,7.977395580383018e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001080074653145,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0005123406299389,285.9801330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2044982910156,293.1499938964844,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928374249488,1.672021632259657e-08,0.0010928206611424,-0.0428262054920196,0.0,0.0,0.0,-0.0131017277017235,60.0,9.24079704284668,-0.0,-8.142749408079909e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001027234320645,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001081727459677,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.989603182068095e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001081727386917,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0005131246289238,285.9869384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2034606933594,293.1499938964844,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915770117975626e-08,0.0010944927344098,-0.0433372445404529,0.0,0.0,0.0,-0.0131986709311604,60.0,9.24164867401123,-0.0,-8.167688037019617e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
