time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001027234320645,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001081727459677,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.989603182068095e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001081727386917,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0005131246289238,285.9869384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2034606933594,293.1499938964844,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915770117975626e-08,0.0010944927344098,-0.0433372445404529,0.0,0.0,0.0,-0.0131986709311604,60.0,9.24164867401123,-0.0,-8.167688037019617e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001027981415973,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0001082514281733,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,7.995413761818781e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001082514136214,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0005134978564456,285.9903564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.20294189453125,293.1499938964844,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953054297715,1.7008860098144396e-08,0.0010952884331345,-0.0435805022716522,0.0,0.0,0.0,-0.0132448179647326,60.0,9.24189281463623,-0.0,-8.179572574817939e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001028712867991,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001083284514606,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,8.001102833077312e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0001083284369087,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0005138632259331,285.9937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.20245361328125,293.1499938964844,286.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960842482745,1.7099992533076147e-08,0.0010960671352222,-0.0438186414539814,0.0,0.0,0.0,-0.0132899936288595,60.0,9.242046356201172,-0.0,-8.19121623862884e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001030128987622,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001084775722119,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,8.012117177713662e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.000108477564936,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0005145706236362,286.0006408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975936893373,1.7276436281576938e-08,0.0010975764598697,-0.044279683381319,0.0,0.0,0.0,-0.0133774671703577,60.0,9.24208927154541,-0.0,-8.213782365373845e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001030128987622,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001084775722119,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,8.012117177713662e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.000108477564936,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0005145706236362,286.0006408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975936893373,1.7276436281576938e-08,0.0010975764598697,-0.044279683381319,0.0,0.0,0.0,-0.0133774671703577,60.0,9.24208927154541,-0.0,-8.213782365373845e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0001031402352964,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001086116681108,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,8.022021211218089e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001086116535589,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0005152067169547,286.00750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7435091592687968e-08,0.0010989330476149,-0.0446942187845706,0.0,0.0,0.0,-0.0134561182931065,60.0,9.241239547729492,-0.0,-8.234100334902905e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0001031402352964,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001086116681108,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,8.022021211218089e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001086116535589,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0005152067169547,286.00750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7435091592687968e-08,0.0010989330476149,-0.0446942187845706,0.0,0.0,0.0,-0.0134561182931065,60.0,9.241239547729492,-0.0,-8.234100334902905e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.000103254460555,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0001087319469661,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,8.030905155465007e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0001087319396901,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0005157772684469,286.014404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.199462890625,293.1499938964844,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001673992723,1.7577404420876522e-08,0.0011001498205587,-0.0450660400092601,0.0,0.0,0.0,-0.0135266687721014,60.0,9.239501953125,-0.0,-8.252347072357227e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.000103254460555,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0001087319469661,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,8.030905155465007e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0001087319396901,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0005157772684469,286.014404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.199462890625,293.1499938964844,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001673992723,1.7577404420876522e-08,0.0011001498205587,-0.0450660400092601,0.0,0.0,0.0,-0.0135266687721014,60.0,9.239501953125,-0.0,-8.252347072357227e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0001033530206768,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0001088357312255,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,8.03857110440731e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001088357239495,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0005162695888429,286.0213317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012174654752,1.7700200416470583e-08,0.0011011997703462,-0.0453868508338928,0.0,0.0,0.0,-0.0135875437408685,60.0,9.236686706542969,-0.0,-8.268106910236386e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0001033530206768,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0001088357312255,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,8.03857110440731e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001088357239495,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0005162695888429,286.0213317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012174654752,1.7700200416470583e-08,0.0011011997703462,-0.0453868508338928,0.0,0.0,0.0,-0.0135875437408685,60.0,9.236686706542969,-0.0,-8.268106910236386e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001033937805914,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0001088786520995,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,8.04174123913981e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001088786448235,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0005164731992408,286.0247802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016512289643,1.7750984682152193e-08,0.00110163341742,-0.0455195233225822,0.0,0.0,0.0,-0.0136127164587378,60.0,9.23467254638672,-0.0,-8.274629692550661e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001034326269291,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.0001089195648091,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,8.04476294433698e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.0001089195575332,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0005166672635823,286.0282592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1976013183594,293.1499938964844,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102065318264,1.779938862966901e-08,0.0011020475067198,-0.0456459745764732,0.0,0.0,0.0,-0.0136367129161953,60.0,9.23247528076172,-0.0,-8.280848362574036e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001034980887197,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001089884899556,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,8.049853931879625e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001089884826797,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0005169942160136,286.0351867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027632281184,1.7880937619452197e-08,0.0011027453001588,-0.0458590127527713,0.0,0.0,0.0,-0.0136771434918046,60.0,9.227335929870604,-0.0,-8.291330999554702e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001034980887197,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001089884899556,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,8.049853931879625e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001089884826797,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0005169942160136,286.0351867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027632281184,1.7880937619452197e-08,0.0011027453001588,-0.0458590127527713,0.0,0.0,0.0,-0.0136771434918046,60.0,9.227335929870604,-0.0,-8.291330999554702e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001035373934428,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001090298828785,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,8.052910561673343e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001090298756025,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0005171905504539,286.0421447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103181974031,1.7929904672087105e-08,0.0011031640460714,-0.0459869280457496,0.0,0.0,0.0,-0.0137014184147119,60.0,9.220284461975098,-0.0,-8.297628539821744e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001035373934428,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001090298828785,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,8.052910561673343e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001090298756025,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0005171905504539,286.0421447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103181974031,1.7929904672087105e-08,0.0011031640460714,-0.0459869280457496,0.0,0.0,0.0,-0.0137014184147119,60.0,9.220284461975098,-0.0,-8.297628539821744e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001035587774822,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001090524019673,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,8.054573845583946e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001090523946913,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0005172973615117,286.0491027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034096824005,1.7956539366537072e-08,0.0011033917544409,-0.0460565090179443,0.0,0.0,0.0,-0.0137146227061748,60.0,9.211886405944824,-0.0,-8.301055487436315e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001035587774822,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001090524019673,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,8.054573845583946e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001090523946913,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0005172973615117,286.0491027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034096824005,1.7956539366537072e-08,0.0011033917544409,-0.0460565090179443,0.0,0.0,0.0,-0.0137146227061748,60.0,9.211886405944824,-0.0,-8.301055487436315e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001035533787216,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001090467194444,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,8.054154022829607e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001090467121684,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0005172704113647,286.0560607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033521732315,1.7949805197758906e-08,0.0011033342452719,-0.0460389144718647,0.0,0.0,0.0,-0.0137112839147448,60.0,9.20149040222168,-0.0,-8.300188625298689e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001035533787216,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001090467194444,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,8.054154022829607e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001090467121684,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0005172704113647,286.0560607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033521732315,1.7949805197758906e-08,0.0011033342452719,-0.0460389144718647,0.0,0.0,0.0,-0.0137112839147448,60.0,9.20149040222168,-0.0,-8.300188625298689e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001035408276948,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0001090334990294,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,8.053177589317784e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001090334917535,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0005172077217139,286.0595397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.193603515625,293.1499938964844,286.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032172478735,1.7934157270360632e-08,0.0011031993199139,-0.0459980405867099,0.0,0.0,0.0,-0.0137035213410854,60.0,9.195548057556152,-0.0,-8.298176368271015e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001035241148201,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,0.0001090159057639,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,8.05187810328789e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001090158984879,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0005171242519281,286.06304931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030400637537,1.7913334815489182e-08,0.0011030221357941,-0.0459436476230621,0.0,0.0,0.0,-0.0136932032182812,60.0,9.189258575439451,-0.0,-8.2954976221572e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001034740344039,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0001089631623472,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,8.047983283177018e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001089631623472,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,0.0005168740754015,286.07000732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025088606402,1.785092607065053e-08,0.0011024909326806,-0.0457806102931499,0.0,0.0,0.0,-0.013662276789546,60.0,9.175492286682127,-0.0,-8.287472041956789e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001034740344039,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0001089631623472,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,8.047983283177018e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001089631623472,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,0.0005168740754015,286.07000732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025088606402,1.785092607065053e-08,0.0011024909326806,-0.0457806102931499,0.0,0.0,0.0,-0.013662276789546,60.0,9.175492286682127,-0.0,-8.287472041956789e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.000103430575109,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0001089173965738,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,8.044602145673707e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001089173892978,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.000516657019034,286.0736389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020434321835,1.7796763174260377e-08,0.0011020257370546,-0.045639120042324,0.0,0.0,0.0,-0.0136354155838489,60.0,9.167028427124023,-0.0,-8.28051085477455e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001033903463394,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0001088750359485,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,8.041473483899608e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0001088750286726,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0005164560279808,286.0769958496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1915283203125,293.1499938964844,286.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016151402145,1.7746634384252502e-08,0.0011015973286703,-0.0455081574618816,0.0,0.0,0.0,-0.013610566034913,60.0,9.15921401977539,-0.0,-8.274070495417618e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0001032721775118,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0001087506025214,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,8.032283221837133e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001087505952455,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0005158658022992,286.0839538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.19073486328125,293.1499938964844,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003582039847,1.7599392165834615e-08,0.0011003406252712,-0.0451234802603721,0.0,0.0,0.0,-0.0135375820100307,60.0,9.14070987701416,-0.0,-8.255167216475456e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0001032721775118,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0001087506025214,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,8.032283221837133e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001087505952455,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0005158658022992,286.0839538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.19073486328125,293.1499938964844,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003582039847,1.7599392165834615e-08,0.0011003406252712,-0.0451234802603721,0.0,0.0,0.0,-0.0135375820100307,60.0,9.14070987701416,-0.0,-8.255167216475456e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001031010615406,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001085704061551,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,8.018974040169269e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001085703988792,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0005150110227987,286.0909118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.18994140625,293.1499938964844,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985328117385,1.7386163619903527e-08,0.0010985154658555,-0.0445663817226886,0.0,0.0,0.0,-0.0134318675845861,60.0,9.11855697631836,-0.0,-8.22783192688803e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001031010615406,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001085704061551,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,8.018974040169269e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001085703988792,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0005150110227987,286.0909118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.18994140625,293.1499938964844,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985328117385,1.7386163619903527e-08,0.0010985154658555,-0.0445663817226886,0.0,0.0,0.0,-0.0134318675845861,60.0,9.11855697631836,-0.0,-8.22783192688803e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001029939885484,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.00010845765064,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,8.010645979084074e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.000108457643364,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0005144761526025,286.0943908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973915923386,1.7252746786766693e-08,0.001097374362871,-0.0442177802324295,0.0,0.0,0.0,-0.0133657250553369,60.0,9.105846405029297,-0.0,-8.210750479520358e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001028827609843,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001083405222743,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,8.00199486548081e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001083405149984,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0005139205604791,286.0978698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096207415685,1.7114146544372488e-08,0.0010961903026327,-0.0438556224107742,0.0,0.0,0.0,-0.0132970213890075,60.0,9.092822074890137,-0.0,-8.193025280434085e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001026277386699,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001080719739547,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,7.982159877428785e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001080719666788,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.00051264668582,286.1048278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934921447187,1.6796379398442696e-08,0.0010934753809124,-0.0430252403020858,0.0,0.0,0.0,-0.0131395012140274,60.0,9.064087867736816,-0.0,-8.152457553478598e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001026277386699,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001080719739547,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,7.982159877428785e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001080719666788,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.00051264668582,286.1048278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934921447187,1.6796379398442696e-08,0.0010934753809124,-0.0430252403020858,0.0,0.0,0.0,-0.0131395012140274,60.0,9.064087867736816,-0.0,-8.152457553478598e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001023378645186,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.000107766718429,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,7.959613867569715e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.000107766711153,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0005111987120471,286.1117553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904034134,1.6435187433216925e-08,0.0010903869988396,-0.0420812740921974,0.0,0.0,0.0,-0.0129604432731866,60.0,9.032422065734863,-0.0,-8.106467674906528e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001023378645186,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.000107766718429,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,7.959613867569715e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.000107766711153,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0005111987120471,286.1117553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904034134,1.6435187433216925e-08,0.0010903869988396,-0.0420812740921974,0.0,0.0,0.0,-0.0129604432731866,60.0,9.032422065734863,-0.0,-8.106467674906528e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.000102017809695,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,0.0001074296887964,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.934720633784309e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001074296815204,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0005095999804325,286.1186828613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869931429624,1.603638821734421e-08,0.001086977077648,-0.0410389006137847,0.0,0.0,0.0,-0.0127627430483698,60.0,8.998143196105957,-0.0,-8.05584150498362e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.000102017809695,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,0.0001074296887964,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.934720633784309e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001074296815204,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0005095999804325,286.1186828613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869931429624,1.603638821734421e-08,0.001086977077648,-0.0410389006137847,0.0,0.0,0.0,-0.0127627430483698,60.0,8.998143196105957,-0.0,-8.05584150498362e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
