time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001016729656839,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001070665457518,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.907899271231145e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001070665457518,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0005078773829154,286.1255798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833186097443,1.5606705261461684e-08,0.0010833030100911,-0.0399156510829925,0.0,0.0,0.0,-0.0125497309491038,60.0,8.96168041229248,-0.0,-8.001471485385991e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001016729656839,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001070665457518,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.907899271231145e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001070665457518,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0005078773829154,286.1255798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833186097443,1.5606705261461684e-08,0.0010833030100911,-0.0399156510829925,0.0,0.0,0.0,-0.0125497309491038,60.0,8.96168041229248,-0.0,-8.001471485385991e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0001014908702927,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0001068747951649,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.893736619735137e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,0.0001068747878889,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0005069677717983,286.1289978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813754051923,1.537980764965141e-08,0.0010813600383698,-0.0393224544823169,0.0,0.0,0.0,-0.0124372346326708,60.0,8.942482948303223,-0.0,-7.972835192049389e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001013053260976,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001066794065991,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,7.879305485403165e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001066794065991,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0005060409894213,286.1324462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1855773925781,293.1499938964844,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793982073664,1.5148621912430826e-08,0.0010793830733746,-0.0387179963290691,0.0,0.0,0.0,-0.0123226242139935,60.0,8.92296314239502,-0.0,-7.943710045310581e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001009254847303,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001062794181052,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.849762187106535e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001062794108293,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0005041435942985,286.1393127441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753527749329,1.4675340054282062e-08,0.0010753381066024,-0.0374804325401783,0.0,0.0,0.0,-0.0120880091562867,60.0,8.883500099182129,-0.0,-7.884251829182176e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001009254847303,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001062794181052,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.849762187106535e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001062794108293,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0005041435942985,286.1393127441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753527749329,1.4675340054282062e-08,0.0010753381066024,-0.0374804325401783,0.0,0.0,0.0,-0.0120880091562867,60.0,8.883500099182129,-0.0,-7.884251829182176e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.000100689685496,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001060311114997,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,7.831421680748463e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001060311042238,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005029657040722,286.1434020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728402994573,1.4381531521223678e-08,0.0010728259803727,-0.0367120802402496,0.0,0.0,0.0,-0.0119423558935523,60.0,8.858882904052734,-0.0,-7.84745282089716e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001005309895845,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001058639900293,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,7.819078746251762e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001058639900293,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0005021729739382,286.1461486816406,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071149483323,1.418379724782426e-08,0.0010711352806538,-0.0361949391663074,0.0,0.0,0.0,-0.0118443313986063,60.0,8.842276573181152,-0.0,-7.822735170748275e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001001300479401,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001054417807608,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,7.787894719513133e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001054417734849,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0005001702229492,286.1529541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066877390258,1.3684224420273953e-08,0.00106686365325,-0.0348882675170898,0.0,0.0,0.0,-0.0115966731682419,60.0,8.800095558166504,-0.0,-7.760461073758051e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001001300479401,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001054417807608,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,7.787894719513133e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001054417734849,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0005001702229492,286.1529541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066877390258,1.3684224420273953e-08,0.00106686365325,-0.0348882675170898,0.0,0.0,0.0,-0.0115966731682419,60.0,8.800095558166504,-0.0,-7.760461073758051e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.97273891698569e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001050177670549,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,7.756576815154403e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.000105017759779,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0004981588572263,286.15972900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625871364027,1.3182523517230038e-08,0.001062573865056,-0.033575851470232,0.0,0.0,0.0,-0.0113479597494006,60.0,8.75740909576416,-0.0,-7.698171344827642e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.97273891698569e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001050177670549,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,7.756576815154403e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.000105017759779,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0004981588572263,286.15972900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625871364027,1.3182523517230038e-08,0.001062573865056,-0.033575851470232,0.0,0.0,0.0,-0.0113479597494006,60.0,8.75740909576416,-0.0,-7.698171344827642e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.952661639545111e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001048063350026,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,7.740961154922843e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001048063350026,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0004971559392288,286.1631164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604477720335,1.2932359183537301e-08,0.0010604348499327,-0.0329213738441467,0.0,0.0,0.0,-0.0112239429727196,60.0,8.735993385314941,-0.0,-7.667205181860481e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,9.932694229064508e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,0.0001045960743795,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,7.725430623395368e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001045960671035,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.000496158550959,286.16650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.182373046875,293.1499938964844,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583202820271,1.2683574190930358e-08,0.001058307592757,-0.0322704650461673,0.0,0.0,0.0,-0.0111006097868084,60.0,8.714580535888672,-0.0,-7.63647207691065e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,9.893330570776016e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001041815557982,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.694814848946407e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001041815485223,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0004941922379657,286.1732482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1817626953125,293.1499938964844,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541260708123,1.2193113185787752e-08,0.0010541138472035,-0.0309871267527341,0.0,0.0,0.0,-0.0108574675396084,60.0,8.671957015991211,-0.0,-7.576063865144533e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,9.893330570776016e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001041815557982,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.694814848946407e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001041815485223,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0004941922379657,286.1732482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1817626953125,293.1499938964844,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541260708123,1.2193113185787752e-08,0.0010541138472035,-0.0309871267527341,0.0,0.0,0.0,-0.0108574675396084,60.0,8.671957015991211,-0.0,-7.576063865144533e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,9.854889503913e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001037767506204,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,7.664915756322443e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0001037767433444,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0004922720254398,286.1799621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500299977138,1.1714151426645005e-08,0.0010500183561816,-0.02973373234272,0.0,0.0,0.0,-0.0106200259178876,60.0,8.629822731018066,-0.0,-7.517303401982647e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,9.854889503913e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001037767506204,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,7.664915756322443e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0001037767433444,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0004922720254398,286.1799621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500299977138,1.1714151426645005e-08,0.0010500183561816,-0.02973373234272,0.0,0.0,0.0,-0.0106200259178876,60.0,8.629822731018066,-0.0,-7.517303401982647e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.817734826356173e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0001033854932757,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,7.636017835466191e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001033854859997,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0004904160741716,286.1866455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,293.1499938964844,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460711782798,1.1251214182550484e-08,0.0010460598859936,-0.02852214127779,0.0,0.0,0.0,-0.0103905294090509,60.0,8.58842658996582,-0.0,-7.460725726105012e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.817734826356173e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0001033854932757,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,7.636017835466191e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001033854859997,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0004904160741716,286.1866455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,293.1499938964844,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460711782798,1.1251214182550484e-08,0.0010460598859936,-0.02852214127779,0.0,0.0,0.0,-0.0103905294090509,60.0,8.58842658996582,-0.0,-7.460725726105012e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,9.782035340322182e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0001030095590976,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,7.608251326018944e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001030095518217,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0004886328242719,286.1933288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422674240544,1.0806415318143081e-08,0.0010422565974295,-0.0273579061031341,0.0,0.0,0.0,-0.0101700238883495,60.0,8.548006057739258,-0.0,-7.40656602715717e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,9.782035340322182e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0001030095590976,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,7.608251326018944e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001030095518217,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0004886328242719,286.1933288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422674240544,1.0806415318143081e-08,0.0010422565974295,-0.0273579061031341,0.0,0.0,0.0,-0.0101700238883495,60.0,8.548006057739258,-0.0,-7.40656602715717e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,9.765155846253036e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001028318074531,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,7.595122588099912e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001028318001772,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0004877896280959,286.1966552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404689237475,1.0596105326499128e-08,0.0010404583299532,-0.026807390153408,0.0,0.0,0.0,-0.0100657641887664,60.0,8.528447151184082,-0.0,-7.381026989605743e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,9.748644515639172e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.00010265794117,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,7.582280522910878e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.000102657933894,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004869648837484,286.199951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,286.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390387217285024e-08,0.0010387004585936,-0.0262688733637332,0.0,0.0,0.0,-0.0099637871608138,60.0,8.50914478302002,-0.0,-7.3560876501233e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.716752538224682e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001023221047944,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,7.557476055808365e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001023220975184,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0004853718273807,286.2065734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,287.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353114921599,9.993034844058002e-09,0.0010353014804422,-0.0252286456525325,0.0,0.0,0.0,-0.0097667956724762,60.0,8.471351623535156,-0.0,-7.308036487074787e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.716752538224682e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001023221047944,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,7.557476055808365e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001023220975184,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0004853718273807,286.2065734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,287.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353114921599,9.993034844058002e-09,0.0010353014804422,-0.0252286456525325,0.0,0.0,0.0,-0.0097667956724762,60.0,8.471351623535156,-0.0,-7.308036487074787e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.696101915324108e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001021046409732,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,7.541414379375055e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0001021046336973,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.000484340271214,286.2110900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033111824654,9.735739325833492e-09,0.001033102045767,-0.0245550274848938,0.0,0.0,0.0,-0.0096392473205924,60.0,8.446341514587402,-0.0,-7.277006375261409e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,9.6870498964563e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,0.0001020093113766,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,7.53437343519181e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001020093113766,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0004838880850002,286.21319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,287.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321465088054,9.622950436494191e-09,0.0010321368463337,-0.0242597293108701,0.0,0.0,0.0,-0.0095833288505673,60.0,8.435090065002441,-0.0,-7.263424350867353e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.65962462942116e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001017205140669,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.51304323785007e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001017205140669,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0004825181677006,286.21978759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292243678122,9.28125309940242e-09,0.0010292150545865,-0.0233650729060173,0.0,0.0,0.0,-0.0094139352440834,60.0,8.400541305541992,-0.0,-7.222355691283155e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.65962462942116e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001017205140669,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.51304323785007e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001017205140669,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0004825181677006,286.21978759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292243678122,9.28125309940242e-09,0.0010292150545865,-0.0233650729060173,0.0,0.0,0.0,-0.0094139352440834,60.0,8.400541305541992,-0.0,-7.222355691283155e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,9.634627349441872e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001014572844724,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,7.493600423913449e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001014572771964,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0004812694969587,286.2263488769531,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969803566571954e-09,0.0010265519376844,-0.0225495658814907,0.0,0.0,0.0,-0.0092595368623733,60.0,8.367853164672852,-0.0,-7.185023065403584e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,9.634627349441872e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001014572844724,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,7.493600423913449e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001014572771964,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0004812694969587,286.2263488769531,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969803566571954e-09,0.0010265519376844,-0.0225495658814907,0.0,0.0,0.0,-0.0092595368623733,60.0,8.367853164672852,-0.0,-7.185023065403584e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.62216145126149e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001013260043691,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,7.483904482796788e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001013260043691,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.0004806467914022,286.2296447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,287.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233999826,8.814485141783734e-09,0.0010252251522615,-0.0221428591758012,0.0,0.0,0.0,-0.0091825453564524,60.0,8.351579666137695,-0.0,-7.166441662320723e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,9.611314453650266e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001012117863865,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,7.475468009943143e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001012117791105,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0004801049653906,286.23291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240782285109,8.679340801620583e-09,0.0010240696137771,-0.0217889696359634,0.0,0.0,0.0,-0.0091155488044023,60.0,8.336294174194336,-0.0,-7.150293157565103e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.59128374233842e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.0001010008563753,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,7.459888729499653e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001010008490993,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0004791044048033,286.23944091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429772435647465e-09,0.0010219337418675,-0.0211354326456785,0.0,0.0,0.0,-0.0089918179437518,60.0,8.30713176727295,-0.0,-7.120520706394019e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.59128374233842e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.0001010008563753,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,7.459888729499653e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001010008490993,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0004791044048033,286.23944091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429772435647465e-09,0.0010219337418675,-0.0211354326456785,0.0,0.0,0.0,-0.0089918179437518,60.0,8.30713176727295,-0.0,-7.120520706394019e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,9.574084106134252e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001008197286864,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,7.446511153830215e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0001008197214105,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0004782452306244,286.2460021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201096301898,8.215473634720638e-09,0.0010201014811173,-0.0205742288380861,0.0,0.0,0.0,-0.0088855819776654,60.0,8.280313491821289,-0.0,-7.095005116752874e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,9.574084106134252e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001008197286864,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,7.446511153830215e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0001008197214105,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0004782452306244,286.2460021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201096301898,8.215473634720638e-09,0.0010201014811173,-0.0205742288380861,0.0,0.0,0.0,-0.0088855819776654,60.0,8.280313491821289,-0.0,-7.095005116752874e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,9.559444879414514e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001006655729725,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.435125735355541e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001006655729725,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0004775139968842,286.25250244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185501305386,8.033085308056798e-09,0.0010185420978814,-0.0200965777039527,0.0,0.0,0.0,-0.0087951654568314,60.0,8.255670547485352,-0.0,-7.07332503679936e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
