time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,9.559444879414514e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001006655729725,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.435125735355541e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001006655729725,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0004775139968842,286.25250244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185501305386,8.033085308056798e-09,0.0010185420978814,-0.0200965777039527,0.0,0.0,0.0,-0.0087951654568314,60.0,8.255670547485352,-0.0,-7.07332503679936e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,9.54740244196728e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0001005387603072,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,7.425759395118803e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001005387603072,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0004769124498125,286.259033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172671172767,7.883046215795275e-09,0.0010172592010349,-0.0197036359459161,0.0,0.0,0.0,-0.0087207844480872,60.0,8.233065605163574,-0.0,-7.055514572584799e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,9.54740244196728e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0001005387603072,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,7.425759395118803e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001005387603072,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0004769124498125,286.259033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172671172767,7.883046215795275e-09,0.0010172592010349,-0.0197036359459161,0.0,0.0,0.0,-0.0087207844480872,60.0,8.233065605163574,-0.0,-7.055514572584799e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.540907194605096e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0001004703663056,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,7.420707697747275e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0001004703590297,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0004765880003105,286.2622985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165752610191,7.802121615441138e-09,0.0010165674611926,-0.019491696730256,0.0,0.0,0.0,-0.0086806686595082,60.0,8.221491813659668,-0.0,-7.045917982395622e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,9.537216101307422e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001004314908641,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,7.417836604872718e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0001004314908641,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0004764035984408,286.2655639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016182010062,7.756129072333806e-09,0.0010161743266507,-0.0193712413311004,0.0,0.0,0.0,-0.0086578680202364,60.0,8.211576461791992,-0.0,-7.04046669852687e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,9.530664829071613e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.000100362500234,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,7.412740524159744e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.000100362500234,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0004760763549711,286.2720642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1502990722656,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154827032238,7.674500146492846e-09,0.0010154750198125,-0.0191574543714523,0.0,0.0,0.0,-0.0086173955351114,60.0,8.193169593811035,-0.0,-7.030796922435911e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,9.530664829071613e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.000100362500234,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,7.412740524159744e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.000100362500234,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0004760763549711,286.2720642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1502990722656,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154827032238,7.674500146492846e-09,0.0010154750198125,-0.0191574543714523,0.0,0.0,0.0,-0.0086173955351114,60.0,8.193169593811035,-0.0,-7.030796922435911e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,9.527382644591852e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0001003279394353,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,7.410188118228689e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001003279394353,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0004759124130941,286.2770080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1502380371094,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151331080123,7.633608412049853e-09,0.0010151255410164,-0.0190503560006618,0.0,0.0,0.0,-0.0085971243679523,60.0,8.179628372192383,-0.0,-7.025955284234442e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.52640184550546e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0001003176075755,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,7.409424870274961e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.0001003176075755,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0004758634022437,286.278564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1507568359375,287.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150283342227,7.621384412459521e-09,0.0010150206508114,-0.0190183408558368,0.0,0.0,0.0,-0.0085910623893141,60.0,8.176778793334961,-0.0,-7.024508619224434e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.524057531962173e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001002929275273,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.407602242892608e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.0001002929275273,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,0.0004757463175337,286.2850952148437,294.1499938964844,293.15240478515625,291.6650390625,293.1734924316406,293.15155029296875,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147807188332,7.5921819941982e-09,0.0010147731518372,-0.0189418569207191,0.0,0.0,0.0,-0.0085765970870852,60.0,8.162606239318848,-0.0,-7.021051828814961e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.524057531962173e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001002929275273,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.407602242892608e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.0001002929275273,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,0.0004757463175337,286.2850952148437,294.1499938964844,293.15240478515625,291.6650390625,293.1734924316406,293.15155029296875,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147807188332,7.5921819941982e-09,0.0010147731518372,-0.0189418569207191,0.0,0.0,0.0,-0.0085765970870852,60.0,8.162606239318848,-0.0,-7.021051828814961e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.519253217149526e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.000100242337794,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,7.403865311061963e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.000100242330518,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004755063564516,286.2915954589844,294.1499938964844,293.1594543457031,291.66943359375,293.17333984375,293.1546630859375,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142670944333,7.532322321424091e-09,0.0010142595274373,-0.0187850780785083,0.0,0.0,0.0,-0.0085469130426645,60.0,8.15314769744873,-0.0,-7.01396984936764e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.519253217149526e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.000100242337794,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,7.403865311061963e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.000100242330518,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004755063564516,286.2915954589844,294.1499938964844,293.1594543457031,291.66943359375,293.17333984375,293.1546630859375,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142670944333,7.532322321424091e-09,0.0010142595274373,-0.0187850780785083,0.0,0.0,0.0,-0.0085469130426645,60.0,8.15314769744873,-0.0,-7.01396984936764e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.516499267192556e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.000100213328551,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.401722541544586e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.000100213328551,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004753687535412,286.2948303222656,294.1499938964844,293.1646423339844,291.6726989746094,293.1733093261719,293.1566772460937,287.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139727964997,7.498002219108457e-09,0.0010139653459191,-0.0186951905488967,0.0,0.0,0.0,-0.0085298949852585,60.0,8.149054527282715,-0.0,-7.00991122926098e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.51304318732582e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,0.000100176941487,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,7.399034802801907e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,0.000100176934211,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0004751961387228,286.298095703125,294.1499938964844,293.1708984375,291.6766052246094,293.1733703613281,293.1595764160156,287.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136044584214,7.454944217499815e-09,0.0010135970078408,-0.0185824185609817,0.0,0.0,0.0,-0.0085085490718483,60.0,8.146224021911621,-0.0,-7.004820901101996e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.50533285504207e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001000957418,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,7.393037958536297e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001000957418,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0004748109786305,286.3045959472656,294.1499938964844,293.1864929199219,291.68634033203125,293.1736145019531,293.1665344238281,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012785360217,7.358878839625049e-09,0.0010127780260518,-0.0183308068662881,0.0,0.0,0.0,-0.0084609370678663,60.0,8.142013549804688,-0.0,-6.993469980898227e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.50533285504207e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001000957418,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,7.393037958536297e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001000957418,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0004748109786305,286.3045959472656,294.1499938964844,293.1864929199219,291.68634033203125,293.1736145019531,293.1665344238281,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012785360217,7.358878839625049e-09,0.0010127780260518,-0.0183308068662881,0.0,0.0,0.0,-0.0084609370678663,60.0,8.142013549804688,-0.0,-6.993469980898227e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.494510595686734e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.998178575187922e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,7.38462113076821e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.99817784759216e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0004742704040836,286.31109619140625,294.1499938964844,293.2060241699219,291.69854736328125,293.174560546875,293.1775207519531,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116309858858,7.224045361908793e-09,0.0010116237681359,-0.0179776530712842,0.0,0.0,0.0,-0.008394087664783,60.0,8.143206596374512,-0.0,-6.977554534159935e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.494510595686734e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.998178575187922e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,7.38462113076821e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.99817784759216e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0004742704040836,286.31109619140625,294.1499938964844,293.2060241699219,291.69854736328125,293.174560546875,293.1775207519531,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116309858858,7.224045361908793e-09,0.0010116237681359,-0.0179776530712842,0.0,0.0,0.0,-0.008394087664783,60.0,8.143206596374512,-0.0,-6.977554534159935e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.483462781645358e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.986544318962842e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.376027497230098e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.98654359136708e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0004737185081467,286.31756591796875,294.1499938964844,293.22918701171875,291.7130126953125,293.1757507324219,293.1910095214844,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104562388733,7.086397690869717e-09,0.0010104492539539,-0.0176171194761991,0.0,0.0,0.0,-0.0083258626982569,60.0,8.145855903625488,-0.0,-6.961325738075176e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.483462781645358e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.986544318962842e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.376027497230098e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.98654359136708e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0004737185081467,286.31756591796875,294.1499938964844,293.22918701171875,291.7130126953125,293.1757507324219,293.1910095214844,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104562388733,7.086397690869717e-09,0.0010104492539539,-0.0176171194761991,0.0,0.0,0.0,-0.0083258626982569,60.0,8.145855903625488,-0.0,-6.961325738075176e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,9.470924123888837e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.973340638680384e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.366275531239808e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.973339911084622e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0004730921937152,286.32403564453125,294.1499938964844,293.2557983398437,291.7296447753906,293.1771850585937,293.2063293457031,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091188596561,6.9301764327178725e-09,0.0010091119911521,-0.0172079298645257,0.0,0.0,0.0,-0.0082484101876616,60.0,8.150403022766113,-0.0,-6.942929786646347e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,9.470924123888837e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.973340638680384e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.366275531239808e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.973339911084622e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0004730921937152,286.32403564453125,294.1499938964844,293.2557983398437,291.7296447753906,293.1771850585937,293.2063293457031,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091188596561,6.9301764327178725e-09,0.0010091119911521,-0.0172079298645257,0.0,0.0,0.0,-0.0082484101876616,60.0,8.150403022766113,-0.0,-6.942929786646347e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.463557216804476e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.96558228507638e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,7.360545714618638e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,9.96558228507638e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0004727242048829,286.3272705078125,294.1499938964844,293.27032470703125,291.7387084960937,293.17828369140625,293.2153015136719,287.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083336383104,6.8383898543800115e-09,0.0010083267698064,-0.0169675108045339,0.0,0.0,0.0,-0.0082029057666659,60.0,8.154702186584473,-0.0,-6.932132379233735e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.456435509491712e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,9.958083683159202e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,7.35500652808696e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.95808295556344e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0004723684687633,286.3305053710937,294.1499938964844,293.2855834960937,291.7482604980469,293.1794128417969,293.22515869140625,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075732134282,6.749662606608808e-09,0.0010075664613395,-0.0167351029813289,0.0,0.0,0.0,-0.0081589119508862,60.0,8.159268379211426,-0.0,-6.92170303295825e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.441582369618118e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.942442557075992e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.343454490182921e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.942441829480232e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004716265248134,286.3369445800781,294.1499938964844,293.3182983398437,291.7687072753906,293.18212890625,293.24676513671875,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059914784505,6.564610188775077e-09,0.0010059848427772,-0.0162503737956285,0.0,0.0,0.0,-0.0080671776086092,60.0,8.170546531677246,-0.0,-6.899976767726912e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.441582369618118e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.942442557075992e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.343454490182921e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.942441829480232e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004716265248134,286.3369445800781,294.1499938964844,293.3182983398437,291.7687072753906,293.18212890625,293.24676513671875,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059914784505,6.564610188775077e-09,0.0010059848427772,-0.0162503737956285,0.0,0.0,0.0,-0.0080671776086092,60.0,8.170546531677246,-0.0,-6.899976767726912e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.428733756067233e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,9.928912186296655e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,7.33346096239984e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,9.928912186296655e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0004709847271442,286.34234619140625,294.1499938964844,293.3478698730469,291.7872009277344,293.1852722167969,293.267578125,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046225506812,6.404528019032796e-09,0.0010046161478385,-0.0158310439437627,0.0,0.0,0.0,-0.007987817749381,60.0,8.18338394165039,-0.0,-6.88120920244728e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.426287579117344e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.926335769705474e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,7.331558299483731e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.926335042109712e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0004708624910563,286.3433837890625,294.1499938964844,293.35369873046875,291.79083251953125,293.1858825683594,293.27154541015625,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043617803603,6.3740452915794785e-09,0.0010043553775176,-0.0157511942088603,0.0,0.0,0.0,-0.0079727061092853,60.0,8.185829162597656,-0.0,-6.877638725200087e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.410859638592228e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.910089283948764e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.31955879018642e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.910089283948764e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0004700918507296,286.3498229980469,294.1499938964844,293.3915405273437,291.8144836425781,293.18963623046875,293.2959899902344,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.181827494344816e-09,0.0010027115931734,-0.0152476737275719,0.0,0.0,0.0,-0.0078774150460958,60.0,8.201027870178223,-0.0,-6.855143652728658e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.410859638592228e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.910089283948764e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.31955879018642e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.910089283948764e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0004700918507296,286.3498229980469,294.1499938964844,293.3915405273437,291.8144836425781,293.18963623046875,293.2959899902344,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.181827494344816e-09,0.0010027115931734,-0.0152476737275719,0.0,0.0,0.0,-0.0078774150460958,60.0,8.201027870178223,-0.0,-6.855143652728658e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.39680467126891e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.895289258565754e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,7.308627391466871e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.895288530969992e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0004693897790275,286.3562316894531,294.1499938964844,293.4316101074219,291.83953857421875,293.1943359375,293.3244323730469,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.0067222307225165e-09,0.0010012142593041,-0.014788968488574,0.0,0.0,0.0,-0.0077906074002385,60.0,8.221146583557129,-0.0,-6.834683574652446e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.39680467126891e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.895289258565754e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,7.308627391466871e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.895288530969992e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0004693897790275,286.3562316894531,294.1499938964844,293.4316101074219,291.83953857421875,293.1943359375,293.3244323730469,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.0067222307225165e-09,0.0010012142593041,-0.014788968488574,0.0,0.0,0.0,-0.0077906074002385,60.0,8.221146583557129,-0.0,-6.834683574652446e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,9.389414481120184e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,9.887506894301624e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,7.302878657355905e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.887506166705862e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.000469020626042,286.35943603515625,294.1499938964844,293.4523620605469,291.8525085449219,293.1967468261719,293.33819580078125,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914646106219834e-09,0.0010004288051277,-0.014547761529684,0.0,0.0,0.0,-0.0077449707314372,60.0,8.231247901916504,-0.0,-6.823936615774073e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,9.38360026339069e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,9.881384175969288e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,7.298357377294451e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.881384175969288e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0004687301989179,286.3626403808594,294.1499938964844,293.4736022949219,291.86578369140625,293.1997375488281,293.3540954589844,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998134337365,5.8422111592904e-09,0.0009998076129704,-0.0143580073490738,0.0,0.0,0.0,-0.0077090528793632,60.0,8.24411678314209,-0.0,-6.815488262645887e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.371266060043126e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,9.868395864032208e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,7.28876402718015e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.868395864032208e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0004681140999309,286.3690490722656,294.1499938964844,293.5173034667969,291.89312744140625,293.20556640625,293.3847961425781,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984991047531,5.688540305470724e-09,0.0009984934004023,-0.0139554385095834,0.0,0.0,0.0,-0.0076328706927597,60.0,8.268832206726074,-0.0,-6.797583296247467e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.371266060043126e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,9.868395864032208e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,7.28876402718015e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.868395864032208e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0004681140999309,286.3690490722656,294.1499938964844,293.5173034667969,291.89312744140625,293.20556640625,293.3847961425781,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984991047531,5.688540305470724e-09,0.0009984934004023,-0.0139554385095834,0.0,0.0,0.0,-0.0076328706927597,60.0,8.268832206726074,-0.0,-6.797583296247467e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.361237607663496e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.857835539150984e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,7.280964200617746e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,9.857834811555222e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0004676131648011,286.3754272460937,294.1499938964844,293.5625,291.9213562011719,293.2120056152344,293.41717529296875,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974306449294,5.5635966944578286e-09,0.0009974251734092,-0.0136281205341219,0.0,0.0,0.0,-0.0075709312222898,60.0,8.296913146972656,-0.0,-6.783042039160136e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.361237607663496e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.857835539150984e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,7.280964200617746e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,9.857834811555222e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0004676131648011,286.3754272460937,294.1499938964844,293.5625,291.9213562011719,293.2120056152344,293.41717529296875,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974306449294,5.5635966944578286e-09,0.0009974251734092,-0.0136281205341219,0.0,0.0,0.0,-0.0075709312222898,60.0,8.296913146972656,-0.0,-6.783042039160136e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
