time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077460,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.35620118980296e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,9.852531366050243e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,7.277046825038269e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.852531366050243e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0004673615621868,286.3818359375,294.1499938964844,293.6089172363281,291.95037841796875,293.2195129394531,293.4537658691406,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968936210498,5.500842448213916e-09,0.0009968881495296,-0.0134637197479605,0.0,0.0,0.0,-0.0075398194603621,60.0,8.331058502197266,-0.0,-6.77574476526388e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.35620118980296e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,9.852531366050243e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,7.277046825038269e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.852531366050243e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0004673615621868,286.3818359375,294.1499938964844,293.6089172363281,291.95037841796875,293.2195129394531,293.4537658691406,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968936210498,5.500842448213916e-09,0.0009968881495296,-0.0134637197479605,0.0,0.0,0.0,-0.0075398194603621,60.0,8.331058502197266,-0.0,-6.77574476526388e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.355136717204005e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.851410140981898e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,7.276218093466014e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.851410140981898e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0004673083894886,286.3882141113281,294.1499938964844,293.6562805175781,291.98004150390625,293.2277526855469,293.4918518066406,287.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967808146029,5.487578391694114e-09,0.0009967753430828,-0.0134289702400565,0.0,0.0,0.0,-0.0075332466512918,60.0,8.369440078735352,-0.0,-6.774202887527282e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.355136717204005e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.851410140981898e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,7.276218093466014e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.851410140981898e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0004673083894886,286.3882141113281,294.1499938964844,293.6562805175781,291.98004150390625,293.2277526855469,293.4918518066406,287.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967808146029,5.487578391694114e-09,0.0009967753430828,-0.0134289702400565,0.0,0.0,0.0,-0.0075332466512918,60.0,8.369440078735352,-0.0,-6.774202887527282e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,9.354064968647437e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,9.8502823675517e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,7.27538499631919e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.8502823675517e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0004672548675443,286.39141845703125,294.1499938964844,293.6802673339844,291.9950561523437,293.23199462890625,293.5114440917969,287.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966661455109,5.474231290492071e-09,0.0009966606739908,-0.0133940037339925,0.0,0.0,0.0,-0.007526627741754,60.0,8.38924503326416,-0.0,-6.772651062192382e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.35491407290101e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.85117585514672e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,7.276044925674796e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.85117585514672e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0004672972427215,286.3946228027344,294.1499938964844,293.70440673828125,292.0101623535156,293.2362365722656,293.5307006835937,287.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967571822926,5.484802390043342e-09,0.0009967517107725,-0.0134216975420713,0.0,0.0,0.0,-0.0075318715535104,60.0,8.408886909484863,-0.0,-6.773880301125247e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.366591257276012e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.863472951110452e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.285127503564581e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.863472223514692e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0004678805707953,286.4010314941406,294.1499938964844,293.75299072265625,292.0406188964844,293.2453918457031,293.5718994140625,287.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979999158531,5.630287347457852e-09,0.0009979943279176,-0.0138028329238295,0.0,0.0,0.0,-0.0076039875857532,60.0,8.45581340789795,-0.0,-6.790801876377375e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.366591257276012e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.863472951110452e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.285127503564581e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.863472223514692e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0004678805707953,286.4010314941406,294.1499938964844,293.75299072265625,292.0406188964844,293.2453918457031,293.5718994140625,287.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979999158531,5.630287347457852e-09,0.0009979943279176,-0.0138028329238295,0.0,0.0,0.0,-0.0076039875857532,60.0,8.45581340789795,-0.0,-6.790801876377375e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.38522643991746e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,9.883096936391668e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,7.299621938727796e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,9.883096208795904e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0004688114277087,286.40692138671875,294.1499938964844,293.7979431152344,292.0687866210937,293.2543334960937,293.6123962402344,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999847970902,5.862458074545884e-09,0.0009999789763242,-0.0144110508263111,0.0,0.0,0.0,-0.0077190813608467,60.0,8.505415916442871,-0.0,-6.817849396156819e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,9.388028411194682e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.886047337204218e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,7.301801088033244e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.886047337204218e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,0.0004689514171332,286.4074401855469,294.1499938964844,293.8018493652344,292.0712585449219,293.2552185058594,293.61639404296875,287.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002834023907,5.897369259599827e-09,0.0010002774652093,-0.0145025048404932,0.0,0.0,0.0,-0.0077363881282508,60.0,8.510811805725098,-0.0,-6.821921516575459e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.420826972927898e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,9.920585580402984e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,7.327311323024333e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.920585580402984e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0004705897590611,286.41387939453125,294.1499938964844,293.8507080078125,292.1019287109375,293.2657775878906,293.6650390625,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037777246907,6.3059970578649435e-09,0.001003771321848,-0.0155729437246918,0.0,0.0,0.0,-0.0079389614984393,60.0,8.575260162353516,-0.0,-6.869671409504009e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.420826972927898e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,9.920585580402984e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,7.327311323024333e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.920585580402984e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0004705897590611,286.41387939453125,294.1499938964844,293.8507080078125,292.1019287109375,293.2657775878906,293.6650390625,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037777246907,6.3059970578649435e-09,0.001003771321848,-0.0155729437246918,0.0,0.0,0.0,-0.0079389614984393,60.0,8.575260162353516,-0.0,-6.869671409504009e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.46527361520566e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.967390360543504e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,7.361880852840841e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.967389632947744e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0004728099738713,286.4203491210937,294.1499938964844,293.8992919921875,292.13250732421875,293.2772827148437,293.7182312011719,287.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085134999826,6.8597558744443185e-09,0.0010085066314786,-0.017023479565978,0.0,0.0,0.0,-0.0082134837284684,60.0,8.650246620178223,-0.0,-6.93464556889012e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.46527361520566e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.967390360543504e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,7.361880852840841e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.967389632947744e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0004728099738713,286.4203491210937,294.1499938964844,293.8992919921875,292.13250732421875,293.2772827148437,293.7182312011719,287.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085134999826,6.8597558744443185e-09,0.0010085066314786,-0.017023479565978,0.0,0.0,0.0,-0.0082134837284684,60.0,8.650246620178223,-0.0,-6.93464556889012e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.488735668128356e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.992096602218226e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,7.380128954537213e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,9.992096602218226e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0004739819269161,286.4236145019531,294.1499938964844,293.9234313964844,292.147705078125,293.2832336425781,293.7455444335937,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015381664,7.152066050508665e-09,0.0010110082803294,-0.0177891235798597,0.0,0.0,0.0,-0.0083584049716591,60.0,8.689817428588867,-0.0,-6.96906568009581e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,9.515215060673654e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.0001001998098217,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,7.40072428015992e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0001001998098217,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0004753046378027,286.4268493652344,294.1499938964844,293.9474182128906,292.162841796875,293.2892150878906,293.77325439453125,287.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138353100046,7.481972374989711e-09,0.001013827859424,-0.0186532083898782,0.0,0.0,0.0,-0.0085219461470842,60.0,8.730077743530273,-0.0,-7.008016211784708e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.581087215337902e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0001008934705168,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,7.451957935700193e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001008934705168,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0004785950877703,286.43341064453125,294.1499938964844,293.99481201171875,292.1927490234375,293.3021850585937,293.8316955566406,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208534076809,8.302669662896278e-09,0.0010208451421931,-0.020802579820156,0.0,0.0,0.0,-0.0089287990704178,60.0,8.822935104370117,-0.0,-7.105381882865913e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.581087215337902e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0001008934705168,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,7.451957935700193e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001008934705168,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0004785950877703,286.43341064453125,294.1499938964844,293.99481201171875,292.1927490234375,293.3021850585937,293.8316955566406,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208534076809,8.302669662896278e-09,0.0010208451421931,-0.020802579820156,0.0,0.0,0.0,-0.0089287990704178,60.0,8.822935104370117,-0.0,-7.105381882865913e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.654161840444432e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001016629830701,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.508793351007625e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.0001016629830701,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.00048224531929,286.4400329589844,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.89093017578125,287.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286394972354,9.213118268291964e-09,0.0010286303004249,-0.0231866724789142,0.0,0.0,0.0,-0.0093801468610763,60.0,8.923176765441895,-0.0,-7.2141801865655e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.654161840444432e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001016629830701,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.508793351007625e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.0001016629830701,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.00048224531929,286.4400329589844,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.89093017578125,287.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286394972354,9.213118268291964e-09,0.0010286303004249,-0.0231866724789142,0.0,0.0,0.0,-0.0093801468610763,60.0,8.923176765441895,-0.0,-7.2141801865655e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.733688057167456e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001025004385155,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,7.570647721877322e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0001025004312396,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0004862178175244,286.4467163085937,294.1499938964844,294.0863952636719,292.2509155273437,293.3305969238281,293.9499206542969,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371134849265,1.0203956790633129e-08,0.0010371033567935,-0.0257808305323123,0.0,0.0,0.0,-0.0098713506013154,60.0,9.029647827148438,-0.0,-7.333523655006503e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.733688057167456e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001025004385155,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,7.570647721877322e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0001025004312396,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0004862178175244,286.4467163085937,294.1499938964844,294.0863952636719,292.2509155273437,293.3305969238281,293.9499206542969,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371134849265,1.0203956790633129e-08,0.0010371033567935,-0.0257808305323123,0.0,0.0,0.0,-0.0098713506013154,60.0,9.029647827148438,-0.0,-7.333523655006503e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.818225225899369e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0001033906519296,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.636398368049413e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001033906446537,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,0.0004904406378045,286.4534606933594,294.1499938964844,294.1300964355469,292.2788391113281,293.34576416015625,294.0079040527344,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461199562996,1.1257227150451854e-08,0.0010461086640134,-0.028537880629301,0.0,0.0,0.0,-0.0103934966027736,60.0,9.140058517456056,-0.0,-7.461459716751051e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.818225225899369e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0001033906519296,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.636398368049413e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001033906446537,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,0.0004904406378045,286.4534606933594,294.1499938964844,294.1300964355469,292.2788391113281,293.34576416015625,294.0079040527344,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461199562996,1.1257227150451854e-08,0.0010461086640134,-0.028537880629301,0.0,0.0,0.0,-0.0103934966027736,60.0,9.140058517456056,-0.0,-7.461459716751051e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.862012666417286e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0001038517584674,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.670455670449883e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.0001038517511915,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0004926279070787,286.45684814453125,294.1499938964844,294.1513366699219,292.2924499511719,293.3533630371094,294.0374755859375,287.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507855331525,1.1802796962001594e-08,0.001050773775205,-0.0299657210707664,0.0,0.0,0.0,-0.0106639582663774,60.0,9.196014404296877,-0.0,-7.528161205527796e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.907746425596996e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001043333541019,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,7.706026372034103e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0001043333541019,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0004949123831465,286.4602355957031,294.1499938964844,294.1720886230469,292.3058166503906,293.3612365722656,294.0648803710937,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556570487096,1.2372616708944406e-08,0.0010556445922702,-0.0314568355679512,0.0,0.0,0.0,-0.0109464349225163,60.0,9.253901481628418,-0.0,-7.59814540174375e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.998066525440664e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0001052844672813,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.776275015203282e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001052844672813,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0004994240589439,286.4670715332031,294.1499938964844,294.212158203125,292.33172607421875,293.3773498535156,294.1187438964844,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652813361957,1.3497967188413897e-08,0.0010652678320184,-0.0344010554254055,0.0,0.0,0.0,-0.0115043213590979,60.0,9.369890213012695,-0.0,-7.737307328170574e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.998066525440664e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0001052844672813,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.776275015203282e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001052844672813,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0004994240589439,286.4670715332031,294.1499938964844,294.212158203125,292.33172607421875,293.3773498535156,294.1187438964844,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652813361957,1.3497967188413897e-08,0.0010652678320184,-0.0344010554254055,0.0,0.0,0.0,-0.0115043213590979,60.0,9.369890213012695,-0.0,-7.737307328170574e-08,0.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.050000000745058,0.0001008716935757,298.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.050000000745058,0.0001062227602233,298.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.050000000745058,7.845577056286857e-05,298.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34912109375,0.0,0.050000000745058,0.0001062227602233,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.050000000745058,0.0005038749659433,286.47393798828125,284.95001220703125,294.25,292.3564147949219,293.3937683105469,294.1705627441406,287.2532043457031,1.0,0.1000000014901161,7.877524743626903e-10,7.877524743626903e-10,1.0,1.0,-0.0010747745400294,1.4608161791329621e-08,0.0010747598716989,-0.037304762750864,0.0,0.0,0.0,-0.0120546864345669,60.0,9.485448837280272,-0.0,-7.875830476677947e-08,1.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.050000000745058,0.0001008716935757,298.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.050000000745058,0.0001062227602233,298.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.050000000745058,7.845577056286857e-05,298.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34912109375,0.0,0.050000000745058,0.0001062227602233,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.050000000745058,0.0005038749659433,286.47393798828125,284.95001220703125,294.25,292.3564147949219,293.3937683105469,294.1705627441406,287.2532043457031,1.0,0.1000000014901161,7.877524743626903e-10,7.877524743626903e-10,1.0,1.0,-0.0010747745400294,1.4608161791329621e-08,0.0010747598716989,-0.037304762750864,0.0,0.0,0.0,-0.0120546864345669,60.0,9.485448837280272,-0.0,-7.875830476677947e-08,1.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.6357894539833069,0.050000000745058,0.0408280827105045,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.6357894539833069,0.050000000745058,0.0429939366877079,298.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.6357894539833069,0.050000000745058,0.0317551754415035,298.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.6357894539833069,0.050000000745058,0.0429939366877079,298.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.6357894539833069,0.050000000745058,0.2039447277784347,287.0809020996094,284.95001220703125,294.2683410644531,292.3685302734375,297.0150756835937,297.7697448730469,287.4614562988281,1.0,0.1097097769379615,0.0845842808485031,0.0845842808485031,1.0,1.0,-0.4358000159263611,0.0005320791970007,0.4352679252624511,-0.1202572211623191,0.0,0.0,0.0,10.165046691894531,60.0,1250.466796875,0.0,12.272839546203612,1.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95703125,0.6330069899559021,0.050000000745058,0.0452489927411079,298.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95703125,0.6330069899559021,0.050000000745058,0.0476493686437606,298.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95770263671875,0.6330069899559021,0.050000000745058,0.0351936630904674,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.95770263671875,0.6330069899559021,0.050000000745058,0.0476493686437606,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.95703125,0.6330069899559021,0.050000000745058,0.226028099656105,288.07110595703125,284.95001220703125,294.2866516113281,292.3808288574219,297.5561828613281,298.72052001953125,288.7712707519531,1.0,0.1210810765624046,0.1691685616970062,0.1691685616970062,1.0,1.0,-0.4821262955665588,0.0173832643777132,0.4647430181503296,-0.1111466661095619,0.0,0.0,0.0,12.501164436340332,60.0,2553.27783203125,0.0,16.68220329284668,1.0,281.57086181640625,283.8371887207031,296.92041015625,298.68756103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.985651673512076e-21,1.4928258367560377e-21,1.4928258367560377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0456749834120273,298.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0480979569256305,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0355249866843223,298.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0480979569256305,298.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.2281560003757476,287.1960144042969,284.95001220703125,294.3233337402344,292.4059143066406,297.52618408203125,298.6875305175781,286.3091125488281,1.0,0.1405796706676483,0.3383371233940124,0.3383371233940124,1.0,1.0,-0.4866768419742584,0.0649326667189598,0.421744167804718,-0.0639476552605629,1.0,1.0,0.0,20.0330753326416,60.0,11905.7626953125,0.0,23.180566787719727,1.0,282.3251953125,285.8975524902344,297.4879150390625,298.6778564453125,293.1499938964844,293.1499938964844,283.1499938964844,2091.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231634736061096,1.0,0.0,0.0,0.963301420211792,0.96330326795578,6.296355792301257e-08,4.264477729797363,4.264467716217041,9.798270184546707e-06,0.0,0.0,-0.0,4650.74951171875,0.0,27.46921730041504,1895.23974609375,0.0,318.5180053710937,0.2484603524208068,1.0,0.0,3.0,1.0,0.0
18079440,298.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0456749834120273,298.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0480979569256305,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0355249866843223,298.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.0480979569256305,298.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.5719804763793945,0.050000000745058,0.2281560003757476,287.1960144042969,284.95001220703125,294.3233337402344,292.4059143066406,297.52618408203125,298.6875305175781,286.3091125488281,1.0,0.1405796706676483,0.3383371233940124,0.3383371233940124,1.0,1.0,-0.4866768419742584,0.0649326667189598,0.421744167804718,-0.0639476552605629,1.0,1.0,0.0,20.0330753326416,60.0,11905.7626953125,0.0,23.180566787719727,1.0,282.3251953125,285.8975524902344,297.4879150390625,298.6778564453125,293.1499938964844,293.1499938964844,283.1499938964844,2091.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231634736061096,1.0,0.0,0.0,0.963301420211792,0.96330326795578,6.296355792301257e-08,4.264477729797363,4.264467716217041,9.798270184546707e-06,0.0,0.0,-0.0,4650.74951171875,0.0,27.46921730041504,1895.23974609375,0.0,318.5180053710937,0.2484603524208068,1.0,0.0,3.0,1.0,0.0
18079500,298.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5500349402427673,0.050000000745058,0.0458122789859771,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5500349402427673,0.050000000745058,0.0482425354421138,298.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5500349402427673,0.050000000745058,0.0356317721307277,298.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5500349402427673,0.050000000745058,0.0482425354421138,298.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5500349402427673,0.050000000745058,0.2288418114185333,285.80145263671875,284.95001220703125,294.3416748046875,292.418701171875,297.4981994628906,298.6400451660156,285.37548828125,1.0,0.1489788740873336,0.4229213893413543,0.4229213893413543,1.0,1.0,-0.4881398975849151,0.104519136250019,0.3836207687854767,-0.0244538486003875,1.0,1.0,0.0,23.71104431152344,60.0,11108.787109375,0.0,26.33084297180176,1.0,282.6758728027344,284.960205078125,296.69354248046875,297.8985900878906,293.1499938964844,293.1499938964844,283.1499938964844,3455.4013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109758973121643,1.0,0.0,0.0,1.238149881362915,1.2381525039672852,1.0234141001319585e-07,4.26588249206543,4.265872478485107,9.786284863366744e-06,0.0,0.0,-0.0,3819.53466796875,0.0,58.10322189331055,1895.431396484375,0.0,541.763427734375,0.3126099407672882,1.0,0.0,3.0,1.0,0.0
18079560,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.5331209301948547,0.050000000745058,0.0459433905780315,298.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.5331209301948547,0.050000000745058,0.0483806021511554,298.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.5331209301948547,0.050000000745058,0.0357337482273578,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.5331209301948547,0.050000000745058,0.0483806021511554,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.5331209301948547,0.050000000745058,0.2294967472553253,285.1883544921875,284.95001220703125,294.3599853515625,292.431640625,297.2953186035156,298.5911865234375,285.0336303710937,1.0,0.1565352529287338,0.5383371114730835,0.5383371114730835,0.800000011920929,1.0,-0.4895370006561279,0.1611761450767517,0.3283608555793762,0.0320502929389476,0.9491219520568848,0.9491219520568848,0.0,27.228784561157227,60.0,10616.3994140625,0.0,29.35871696472168,1.0,282.9096069335937,284.6521911621094,295.9887084960937,297.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,5019.25830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287153124809265,1.0,0.0,0.0,1.47529137134552,1.4752951860427856,1.4522929348004254e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3686.030029296875,0.0,98.63078308105467,1895.43701171875,0.0,603.3306884765625,0.3732738196849823,1.0,0.0,3.0,1.0,0.0
18079620,298.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5164443254470825,0.050000000745058,0.0461071133613586,298.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5164443254470825,0.050000000745058,0.0485530123114585,298.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5164443254470825,0.050000000745058,0.0358610898256301,298.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5164443254470825,0.050000000745058,0.0485530123114585,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5164443254470825,0.050000000745058,0.2303145825862884,284.92535400390625,284.95001220703125,294.3846740722656,292.44927978515625,296.5193786621094,298.5322570800781,284.88092041015625,1.0,0.1654834151268005,0.6936213970184326,0.6936213970184326,0.5309131145477295,1.0,-0.4912811815738678,0.2593830525875091,0.2318981289863586,0.1299020946025848,0.8099114894866943,0.8099114894866943,0.0,31.624889373779297,60.0,10464.8271484375,0.0,33.18330001831055,1.0,283.06890869140625,284.5303039550781,295.41583251953125,296.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,9634.943359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003657937049866,1.0,0.0,0.0,1.7093641757965088,1.7093697786331177,1.949676686763269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.419677734375,0.0,163.56996154785156,1895.4371337890625,0.0,508.0454406738281,0.4330637454986572,1.0,0.0,3.0,1.0,0.0
