time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079680,298.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102580189704895,0.050000000745058,0.0461803451180458,298.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102580189704895,0.050000000745058,0.048630129545927,298.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102580189704895,0.050000000745058,0.0359180457890033,298.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102580189704895,0.050000000745058,0.048630129545927,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102580189704895,0.050000000745058,0.2306803911924362,284.8736877441406,284.95001220703125,294.39666748046875,292.4579467773437,295.8628845214844,298.50750732421875,284.8415222167969,1.0,0.1693562418222427,0.7691685557365417,0.7691685557365417,0.4000000059604645,1.0,-0.492061585187912,0.3467719852924347,0.1452895700931549,0.2169310003519058,0.763539731502533,0.763539731502533,0.0,33.597347259521484,60.0,10492.3955078125,0.0,34.91937255859375,1.0,283.1034240722656,284.5206298828125,295.2760925292969,296.1842956542969,293.1499938964844,293.1499938964844,283.1499938964844,12286.5947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776055216789245,1.0,0.0,0.0,1.763347625732422,1.763353943824768,2.0747667406340042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.392333984375,0.0,186.9120178222656,1895.4371337890625,0.0,442.7884521484375,0.4474386274814605,1.0,0.0,3.0,1.0,0.0
18079740,298.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.4981369376182556,0.050000000745058,0.0463502258062362,298.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.4981369376182556,0.050000000745058,0.0488090179860591,298.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.4981369376182556,0.050000000745058,0.0360501743853092,298.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.4981369376182556,0.050000000745058,0.0488090179860591,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.4981369376182556,0.050000000745058,0.2315289676189422,284.7959899902344,284.95001220703125,294.42706298828125,292.4801330566406,294.529052734375,298.4551696777344,284.79180908203125,1.0,0.1779633164405822,0.9606210589408876,0.9606210589408876,0.0682384297251701,1.0,-0.4938689768314361,0.4929080605506897,0.0009609110420569,0.3623943328857422,0.6440944075584412,0.6440944075584412,0.0,38.16643905639648,60.0,10474.5634765625,-0.0,38.95711135864258,1.0,283.138916015625,284.6109619140625,295.16217041015625,295.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,20036.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186682999134063,1.0,0.0,0.0,1.6687403917312622,1.6687476634979248,1.8581080496460345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.109375,0.0,189.3126220703125,1895.4371337890625,0.0,309.8340148925781,0.4466814994812011,1.0,0.0,3.0,1.0,0.0
18079800,298.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961118400096893,0.050000000745058,0.0463823974132537,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961118400096893,0.050000000745058,0.0488428957760334,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961118400096893,0.050000000745058,0.0360751971602439,298.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961118400096893,0.050000000745058,0.0488428957760334,298.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961118400096893,0.050000000745058,0.2316896766424179,284.795166015625,284.95001220703125,294.4333190917969,292.4847412109375,294.45709228515625,298.4461364746094,284.80255126953125,1.0,0.1795264184474945,1.0,1.0,0.0,1.0,-0.4942150413990021,0.4942131638526916,1.857235361057974e-06,0.3636858463287353,0.6259222030639648,0.6259222030639648,0.0,39.02775192260742,60.0,10440.1767578125,-0.0,39.717384338378906,1.0,283.1415405273437,284.6491394042969,295.1671142578125,295.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,21399.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078469574451446,1.0,0.0,0.0,1.619946837425232,1.6199541091918943,1.751035512143062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.97021484375,0.0,181.5471343994141,1895.4371337890625,0.0,289.6859741210937,0.4373255670070648,1.0,0.0,3.0,1.0,0.0
18079860,298.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4884897470474243,0.050000000745058,0.0465126670897007,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4884897470474243,0.050000000745058,0.0489800795912742,298.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4884897470474243,0.050000000745058,0.0361765176057815,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4884897470474243,0.050000000745058,0.0489800795912742,298.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.4884897470474243,0.050000000745058,0.2323404103517532,284.8770751953125,284.95001220703125,294.4609069824219,292.5052185058594,294.4569396972656,298.41229248046875,284.9168395996094,1.0,0.1857126504182815,1.0,1.0,0.0,1.0,-0.4956033527851105,0.4956029951572418,3.597389763854153e-07,0.3650662302970886,0.6182348132133484,0.6182348132133484,0.0,42.51501083374024,60.0,10450.2197265625,-0.0,42.80720520019531,1.0,283.1473083496094,284.8218078613281,295.2457580566406,296.0055847167969,293.1499938964844,293.1499938964844,283.1499938964844,21130.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691282570362091,1.0,0.0,0.0,1.4762747287750244,1.4762812852859497,1.4542121107297137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.46728515625,0.0,147.56321716308594,1895.4371337890625,0.0,224.3038787841797,0.4131094813346863,1.0,0.0,3.0,1.0,0.0
18079920,298.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.4863532185554504,0.050000000745058,0.0465513132512569,298.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.4863532185554504,0.050000000745058,0.0490207746624946,298.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.4863532185554504,0.050000000745058,0.0362065769731998,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.4863532185554504,0.050000000745058,0.0490207746624946,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.4863532185554504,0.050000000745058,0.2325334548950195,284.9134216308594,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4032592773437,284.9425964355469,1.0,0.1875060647726059,1.0,1.0,0.0,1.0,-0.496015191078186,0.4960148334503174,3.594541055917944e-07,0.3655058145523071,0.6338409185409546,0.6338409185409546,0.0,43.54987335205078,48.0,10548.8056640625,-0.0,43.72737121582031,1.0,283.14813232421875,284.8373107910156,295.29156494140625,296.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19734.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612056374549866,1.0,0.0,0.0,1.4894651174545288,1.4894715547561646,1.4803147507791437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.135498046875,0.0,146.13272094726562,1895.4371337890625,0.0,211.796630859375,0.4121338725090027,1.0,0.0,3.0,1.0,0.0
18079980,298.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0465935543179512,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0490652583539485,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0362394303083419,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0490652583539485,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.2327444553375244,284.9503173828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3744506835937,284.9451904296875,1.0,0.1889662891626358,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.600889897370507e-07,0.3663898110389709,0.654373288154602,0.654373288154602,0.0,44.68507385253906,36.0,10685.5126953125,-0.0,44.7382698059082,1.0,283.14959716796875,284.8082275390625,295.4963684082031,296.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,17678.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530701696872711,1.0,0.0,0.0,1.5416535139083862,1.5416598320007324,1.585867863695967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.6787109375,0.0,151.09657287597656,1895.4371337890625,0.0,199.11941528320312,0.4162992537021637,1.0,0.0,3.0,1.0,0.0
18080040,298.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0465935543179512,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0490652583539485,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0362394303083419,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.0490652583539485,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4840545356273651,0.050000000745058,0.2327444553375244,284.9503173828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3744506835937,284.9451904296875,1.0,0.1889662891626358,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.600889897370507e-07,0.3663898110389709,0.654373288154602,0.654373288154602,0.0,44.68507385253906,36.0,10685.5126953125,-0.0,44.7382698059082,1.0,283.14959716796875,284.8082275390625,295.4963684082031,296.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,17678.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530701696872711,1.0,0.0,0.0,1.5416535139083862,1.5416598320007324,1.585867863695967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.6787109375,0.0,151.09657287597656,1895.4371337890625,0.0,199.11941528320312,0.4162992537021637,1.0,0.0,3.0,1.0,0.0
18080100,298.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853092133998871,0.050000000745058,0.0465704277157783,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853092133998871,0.050000000745058,0.0490409024059772,298.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853092133998871,0.050000000745058,0.036221444606781,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853092133998871,0.050000000745058,0.0490409024059772,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853092133998871,0.050000000745058,0.2326289266347885,284.9432678222656,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3638000488281,284.9424133300781,1.0,0.1877457797527313,1.0,1.0,0.0,1.0,-0.4962193071842193,0.4962189495563507,3.599864726311353e-07,0.3664441108703613,0.6483727097511292,0.6483727097511292,0.0,44.06900024414063,36.0,10667.61328125,-0.0,44.18918991088867,1.0,283.1498107910156,284.8106689453125,295.5689697265625,296.3616943359375,293.1499938964844,293.1499938964844,283.1499938964844,18088.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579172790050506,1.0,0.0,0.0,1.5329238176345823,1.5329301357269287,1.5679586340411333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8134765625,0.0,150.45899963378906,1895.4371337890625,0.0,206.65577697753903,0.415557712316513,1.0,0.0,3.0,1.0,0.0
18080160,298.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878815114498138,0.050000000745058,0.0465235896408557,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878815114498138,0.050000000745058,0.0489915795624256,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878815114498138,0.050000000745058,0.0361850149929523,298.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878815114498138,0.050000000745058,0.0489915795624256,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878815114498138,0.050000000745058,0.2323949635028839,284.9449768066406,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3551940917969,284.947509765625,1.0,0.1854196190834045,1.0,1.0,0.0,1.0,-0.495720237493515,0.4957198798656463,3.5964751532446826e-07,0.3662656545639038,0.6474617123603821,0.6474617123603821,0.0,42.81843185424805,25.0,10671.61328125,-0.0,43.07636260986328,1.0,283.14990234375,284.8192138671875,295.6148986816406,296.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18187.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645628988742828,1.0,0.0,0.0,1.5261776447296145,1.5261839628219604,1.5541881737135554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.87158203125,0.0,149.28822326660156,1895.4371337890625,0.0,217.0736694335937,0.4145855605602264,1.0,0.0,3.0,1.0,0.0
18080220,298.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929571151733398,0.050000000745058,0.0464346446096897,298.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929571151733398,0.050000000745058,0.0488979183137416,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929571151733398,0.1659628897905349,0.0361158363521099,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929571151733398,0.050000000745058,0.0488979183137416,298.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929571151733398,0.050000000745058,0.2319506704807281,284.9507751464844,284.95001220703125,294.5679931640625,292.5867919921875,294.5638427734375,298.34625244140625,284.9519348144531,1.0,0.1810459047555923,1.0,1.0,0.0,1.0,-0.4947724640369415,0.4947721064090729,3.58924609145106e-07,0.3657517731189728,0.6505669355392456,0.6505669355392456,0.0,40.44182205200195,25.0,10695.4453125,-0.0,40.967559814453125,1.0,283.14996337890625,284.8221130371094,295.6473083496094,296.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734640479087829,1.0,0.0,0.0,1.5292017459869385,1.529208064079285,1.5603535530317458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0185546875,0.0,149.30548095703125,1895.4371337890625,0.0,231.23779296875,0.4147126376628876,1.0,0.0,3.0,1.0,0.0
18080280,298.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5714334845542908,0.1739748865365982,0.0621666312217712,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5070489645004272,0.050000000745058,0.048673465847969,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7231835126876831,0.1671574264764785,0.0950920060276985,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5070489645004272,0.050000000745058,0.048673465847969,298.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5070489645004272,0.050000000745058,0.2308859676122665,284.96307373046875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3386535644531,285.00457763671875,1.0,0.1795377433300018,1.0,1.0,0.0,1.0,-0.5825295448303223,0.5825290679931641,4.393475023789506e-07,0.4359178245067596,0.659591555595398,0.659591555595398,0.0,35.49005889892578,45.0,11676.98046875,-0.0,46.473907470703125,1.0,283.1499938964844,284.8916320800781,295.6565856933594,296.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,17761.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774111866950989,1.0,0.0,0.0,1.5352696180343628,1.535275936126709,1.572761050283589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8935546875,0.0,149.94764709472656,1895.4371337890625,0.0,237.61544799804688,0.4155530929565429,1.0,0.0,3.0,1.0,0.0
18080340,298.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.8303521275520325,0.1656970679759979,0.1515631526708603,298.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.7834315896034241,0.1577341854572296,0.1338051706552505,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.8225666284561157,0.1618913412094116,0.1143637523055076,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.5492650866508484,0.1536715477705001,0.048246968537569,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.5492650866508484,0.050000000745058,0.228862851858139,285.3949584960937,284.95001220703125,294.61041259765625,292.6197509765625,294.6078491210937,298.20965576171875,285.4545593261719,1.0,0.1869825571775436,1.0,1.0,0.0,1.0,-0.8121960759162903,0.8121954202651978,6.836079933236761e-07,0.6151122450828552,1.0,1.0,0.0,26.826807022094727,45.0,16401.546875,-0.0,67.64942169189453,1.0,283.1499938964844,285.1949462890625,295.81512451171875,296.8724975585937,293.1499938964844,293.1499938964844,283.1499938964844,8509.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086852967739105,1.0,0.0,0.0,1.9075250625610352,1.907531380653381,2.427917422664905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.263671875,0.0,213.6630706787109,1895.4371337890625,0.0,291.21099853515625,0.4755993485450744,1.0,0.0,3.0,1.0,0.0
18080400,298.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.8449757099151611,0.1646498143672943,0.1503544598817825,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.8207402229309082,0.156511440873146,0.144265204668045,298.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.8381010293960571,0.1618563383817672,0.1139583364129066,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.6902265548706055,0.1554289162158966,0.085475705564022,298.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.5634694695472717,0.050000000745058,0.2283980995416641,285.4566955566406,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1809997558594,285.5024719238281,1.0,0.1897323429584503,1.0,1.0,0.0,1.0,-0.8669272065162659,0.8669264912605286,7.490737061743857e-07,0.6550233364105225,1.0,1.0,0.0,24.87964057922364,63.0,17225.962890625,-0.0,73.87657165527344,1.0,283.1499938964844,285.21435546875,295.8642272949219,296.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,8738.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205445647239685,1.0,0.0,0.0,1.9655381441116333,1.965544819831848,2.57784222412738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2900390625,0.0,232.5634765625,1895.4371337890625,0.0,313.4349975585937,0.4913367927074432,1.0,0.0,3.0,1.0,0.0
18080460,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8300500512123108,0.1648294776678085,0.1484584212303161,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8125773072242737,0.152481809258461,0.1460945755243301,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.8282057046890259,0.1641267389059066,0.1146437525749206,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.8110134601593018,0.1520608067512512,0.1452316343784332,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.5535886883735657,0.1433667242527008,0.2287106215953827,285.6392822265625,284.95001220703125,294.64422607421875,292.646240234375,294.6420593261719,298.08111572265625,285.6344299316406,1.0,0.2023386657238006,1.0,1.0,0.0,1.0,-0.9398590922355652,0.9398582577705384,8.438198619842296e-07,0.7107902765274048,1.0,1.0,0.0,27.341997146606445,63.0,19140.208984375,-0.0,91.07695770263672,1.0,283.1499938964844,285.2530822753906,296.0185241699219,297.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,10835.1494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815089106559753,1.0,0.0,0.0,2.1925015449523926,2.192509889602661,3.207548502359714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.02099609375,0.0,322.6160888671875,1895.4371337890625,0.0,453.3375854492188,0.5434462428092957,1.0,0.0,3.0,1.0,0.0
18080520,298.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.7661744952201843,0.1669778823852539,0.1495816111564636,297.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.74713534116745,0.1523050367832183,0.1458115726709365,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.7649674415588379,0.1661724299192428,0.1157919764518737,297.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.7461631894111633,0.1512198597192764,0.1452144980430603,297.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.6573796272277832,0.1442874521017074,0.472830981016159,285.6679077148437,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.065673828125,285.6751708984375,1.0,0.2051218450069427,1.0,1.0,0.0,1.0,-0.7798259854316711,0.7798253893852234,6.059535166968999e-07,0.5176634788513184,1.0,1.0,0.0,37.66780090332031,66.0,15747.626953125,-0.0,122.0212173461914,1.0,283.1499938964844,285.2650146484375,296.0328369140625,297.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,11446.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009322762489319,1.0,0.0,0.0,2.2535171508789062,2.253525733947754,3.3885592642946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.49365234375,0.0,350.30670166015625,1895.4371337890625,0.0,509.7901916503906,0.5611531734466553,1.0,0.0,3.0,1.0,0.0
18080580,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8998568654060364,0.182071566581726,0.1061025187373161,297.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8998568654060364,0.1583290249109268,0.1117310672998428,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8998568654060364,0.1786953657865524,0.0825241804122924,297.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.9418532252311708,0.1550376564264297,0.1261179894208908,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.9597229957580566,0.1380052119493484,0.6297430396080017,286.0081481933594,284.95001220703125,294.6822204589844,292.67608642578125,294.6806030273437,298.0672302246094,286.0212707519531,1.0,0.2288222014904022,1.0,1.0,0.0,1.0,-1.267431378364563,1.267430067062378,1.3620115169032945e-06,0.9583526849746704,1.0,1.0,0.0,17.77214241027832,66.0,24392.1953125,-0.0,154.44630432128906,1.0,283.1499938964844,285.5262756347656,296.06011962890625,297.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,13505.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613799095153809,1.0,0.0,0.0,2.44779372215271,2.4478042125701904,3.9980020005714323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.4013671875,0.0,448.9423522949219,1895.4371337890625,0.0,735.6904907226562,0.6054427027702332,1.0,0.0,3.0,1.0,0.0
18080640,298.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9039279818534852,0.1846538931131363,0.1091448962688446,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.9062935709953308,0.1596385538578033,0.1157875955104827,298.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9039279818534852,0.1807939559221267,0.0848904773592948,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.985386312007904,0.1547391563653946,0.1465097069740295,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.9508550763130188,0.1366950571537017,0.6230284571647644,286.0338439941406,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0559387207031,286.0454406738281,1.0,0.2337404042482376,1.0,1.0,0.0,1.0,-1.2964866161346436,1.296485185623169,1.4171126849760185e-06,0.9814383387565612,1.0,1.0,0.0,18.4096736907959,86.0,24908.919921875,-0.0,164.73898315429688,1.0,283.1499938964844,285.53668212890625,296.05645751953125,297.7238464355469,293.1499938964844,293.1499938964844,283.1499938964844,13963.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764009952545166,1.0,0.0,0.0,2.488952159881592,2.4889626502990723,4.133580659981817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.591796875,0.0,471.9714660644531,1895.4371337890625,0.0,805.74951171875,0.6183428168296814,1.0,0.0,3.0,1.0,0.0
18080700,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.9602893590927124,0.1883797943592071,0.1683618277311325,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.9046182632446288,0.1592467129230499,0.1512562185525894,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.9523388147354126,0.1837939471006393,0.1279311776161193,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.8951137065887451,0.1541668325662613,0.1466878354549408,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8568359017372131,0.1345964223146438,0.6112864017486572,286.0921936035156,284.95001220703125,294.7083435058594,292.6966552734375,294.706787109375,298.0214538574219,286.09393310546875,1.0,0.2475278228521347,1.0,1.0,0.0,1.0,-1.3318657875061035,1.331864356994629,1.4791577314099411e-06,1.0018333196640017,1.0,1.0,0.0,23.47103500366211,86.0,25752.705078125,-0.0,204.1295623779297,1.0,283.1499938964844,285.5509948730469,296.0274658203125,297.7958984375,293.1499938964844,293.1499938964844,283.1499938964844,15215.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072860360145569,1.0,0.0,0.0,2.5981969833374023,2.598208427429199,4.504405239913467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.951171875,0.0,536.886474609375,1895.4371337890625,0.0,970.12451171875,0.6421201229095459,1.0,0.0,3.0,1.0,0.0
18080760,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9904171228408812,0.1882829219102859,0.1670899540185928,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9446994662284852,0.1609496176242828,0.1521462500095367,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.9882437586784364,0.1840684562921524,0.1289009153842926,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.9331287741661072,0.1558588743209839,0.1473317891359329,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8872071504592896,0.1351052671670913,0.6086839437484741,285.89324951171875,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.9713134765625,285.966064453125,1.0,0.2614134848117828,1.0,1.0,0.0,1.0,-1.437822699546814,1.4378209114074707,1.6946827372521511e-06,1.0820897817611694,1.0,1.0,0.0,22.99099540710449,106.0,26706.298828125,-0.0,226.91102600097656,1.0,283.1499938964844,285.4809265136719,295.94580078125,297.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,16216.0751953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266867518424988,1.0,0.0,0.0,2.68223524093628,2.6822476387023926,4.800506303581642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.57763671875,0.0,590.6864013671875,1895.4371337890625,0.0,1087.248046875,0.6653044819831848,1.0,0.0,3.0,1.0,0.0
18080820,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.8009665608406067,0.1864478141069412,0.1686200499534607,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.7629156708717346,0.1615008413791656,0.1538731306791305,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.7956092953681946,0.1827118843793869,0.1286081820726394,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7550548911094666,0.1564228236675262,0.1490912735462188,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.71915602684021,0.1330600976943969,0.6054307222366333,286.123779296875,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8572692871094,286.1163635253906,1.0,0.2904329001903534,1.0,1.0,0.0,1.0,-1.4469497203826904,1.4469480514526367,1.7266571603613556e-06,1.101506233215332,1.0,1.0,0.0,46.5616455078125,94.0,28084.208984375,-0.0,287.4068298339844,1.0,283.1499938964844,285.5182189941406,295.8966369628906,297.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18218.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656673789024353,1.0,0.0,0.0,2.842984914779663,2.842998743057251,5.393149535848352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.8779296875,0.0,703.38037109375,1895.4371337890625,0.0,1287.057373046875,0.7043948173522949,1.0,0.0,3.0,1.0,0.0
18080880,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.8009665608406067,0.1864478141069412,0.1686200499534607,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.7629156708717346,0.1615008413791656,0.1538731306791305,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.7956092953681946,0.1827118843793869,0.1286081820726394,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7550548911094666,0.1564228236675262,0.1490912735462188,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.71915602684021,0.1330600976943969,0.6054307222366333,286.123779296875,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8572692871094,286.1163635253906,1.0,0.2904329001903534,1.0,1.0,0.0,1.0,-1.4469497203826904,1.4469480514526367,1.7266571603613556e-06,1.101506233215332,1.0,1.0,0.0,46.5616455078125,94.0,28084.208984375,-0.0,287.4068298339844,1.0,283.1499938964844,285.5182189941406,295.8966369628906,297.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18218.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656673789024353,1.0,0.0,0.0,2.842984914779663,2.842998743057251,5.393149535848352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.8779296875,0.0,703.38037109375,1895.4371337890625,0.0,1287.057373046875,0.7043948173522949,1.0,0.0,3.0,1.0,0.0
18080940,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.068359375,0.7640732526779175,0.1887287944555282,0.1704336255788803,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.729913055896759,0.1629128158092498,0.1554344445466995,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06842041015625,0.7584376335144043,0.1842268854379654,0.1296181231737136,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.7227593064308167,0.157712385058403,0.1505640596151352,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.6822537779808044,0.1325751096010208,0.6041136384010315,286.06805419921875,284.95001220703125,294.7911682128906,292.7618408203125,294.78973388671875,297.804443359375,286.0639038085937,1.0,0.3033396005630493,1.0,1.0,0.0,1.0,-1.452399730682373,1.4523980617523191,1.7385154933435842e-06,1.1057400703430176,1.0,1.0,0.0,57.82201766967773,94.0,28438.15625,-0.0,317.632568359375,1.0,283.1499938964844,285.4569702148437,295.85821533203125,297.79595947265625,293.1499938964844,293.1499938964844,283.1499938964844,19642.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696314811706543,1.0,0.0,0.0,2.9520342350006104,2.9520492553710938,5.814817995997146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.115234375,0.0,787.4644165039062,1895.4371337890625,0.0,1379.8311767578125,0.7280465960502625,1.0,0.0,3.0,1.0,0.0
18081000,297.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.759022057056427,0.1897378861904144,0.1713162660598755,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.7250702977180481,0.1634799242019653,0.1560092568397522,297.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7531594634056091,0.1849361658096313,0.1301108300685882,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.7178226709365845,0.1582280546426773,0.1510953307151794,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.6762115955352783,0.1325770169496536,0.6042296290397644,286.0581359863281,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7911071777344,286.0550231933594,1.0,0.3061838150024414,1.0,1.0,0.0,1.0,-1.4555180072784424,1.455516338348389,1.7453512555221096e-06,1.1081892251968384,1.0,1.0,0.0,60.1172103881836,82.0,28550.216796875,-0.0,324.7532043457031,1.0,283.1499938964844,285.445556640625,295.8485107421875,297.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,19980.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719764471054077,1.0,0.0,0.0,2.977346658706665,2.9773619174957275,5.914964162911929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.16796875,0.0,807.8950805664062,1895.4371337890625,0.0,1397.0067138671875,0.7371161580085754,1.0,0.0,3.0,1.0,0.0
18081060,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7517239451408386,0.1945274472236633,0.1755488961935043,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.7165327072143555,0.1661709994077682,0.1586089879274368,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.7445811033248901,0.1884010583162307,0.1325076818466186,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.7087023854255676,0.1606778651475906,0.1534796953201294,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.6643313765525818,0.1330605000257492,0.6063920259475708,286.02398681640625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7450561523437,286.02276611328125,1.0,0.3137840330600738,1.0,1.0,0.0,1.0,-1.4720518589019775,1.4720500707626345,1.7819254480855309e-06,1.121210694313049,1.0,1.0,0.0,65.61141204833984,70.0,29099.21484375,-0.0,346.2745361328125,1.0,283.1499938964844,285.39990234375,295.83258056640625,297.7946472167969,293.1499938964844,293.1499938964844,283.1499938964844,21574.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782508492469788,1.0,0.0,0.0,3.0938467979431152,3.093863248825073,6.386912332345673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5107421875,0.0,906.4906616210938,1895.4371337890625,0.0,1443.523193359375,0.7655230164527893,1.0,0.0,3.0,1.0,0.0
18081120,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7517239451408386,0.1945274472236633,0.1755488961935043,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.7165327072143555,0.1661709994077682,0.1586089879274368,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.7445811033248901,0.1884010583162307,0.1325076818466186,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.7087023854255676,0.1606778651475906,0.1534796953201294,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.6643313765525818,0.1330605000257492,0.6063920259475708,286.02398681640625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7450561523437,286.02276611328125,1.0,0.3137840330600738,1.0,1.0,0.0,1.0,-1.4720518589019775,1.4720500707626345,1.7819254480855309e-06,1.121210694313049,1.0,1.0,0.0,65.61141204833984,70.0,29099.21484375,-0.0,346.2745361328125,1.0,283.1499938964844,285.39990234375,295.83258056640625,297.7946472167969,293.1499938964844,293.1499938964844,283.1499938964844,21574.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782508492469788,1.0,0.0,0.0,3.0938467979431152,3.093863248825073,6.386912332345673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5107421875,0.0,906.4906616210938,1895.4371337890625,0.0,1443.523193359375,0.7655230164527893,1.0,0.0,3.0,1.0,0.0
18081180,297.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7593562006950378,0.19990836083889,0.1802528798580169,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.7216098308563232,0.1692572981119156,0.1614281833171844,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7504664063453674,0.1923827230930328,0.1352017074823379,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.7138211131095886,0.1634982973337173,0.1560520827770233,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.666965663433075,0.1341216117143631,0.6105072498321533,286.007080078125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7099914550781,286.00689697265625,1.0,0.3156967461109161,1.0,1.0,0.0,1.0,-1.4923447370529177,1.4923429489135742,1.8275139836987364e-06,1.1372133493423462,1.0,1.0,0.0,65.51017761230469,58.0,29681.169921875,-0.0,355.9156799316406,1.0,283.1499938964844,285.3702087402344,295.8487243652344,297.8369140625,293.1499938964844,293.1499938964844,283.1499938964844,23031.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682445228099823,1.0,0.0,0.0,3.196568965911865,3.1965866088867188,6.818070232839091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.494140625,0.0,999.8141479492188,1895.4371337890625,0.0,1475.064208984375,0.7906108498573303,1.0,0.0,3.0,1.0,0.0
18081240,297.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7593562006950378,0.19990836083889,0.1802528798580169,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.7216098308563232,0.1692572981119156,0.1614281833171844,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7504664063453674,0.1923827230930328,0.1352017074823379,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.7138211131095886,0.1634982973337173,0.1560520827770233,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.666965663433075,0.1341216117143631,0.6105072498321533,286.007080078125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7099914550781,286.00689697265625,1.0,0.3156967461109161,1.0,1.0,0.0,1.0,-1.4923447370529177,1.4923429489135742,1.8275139836987364e-06,1.1372133493423462,1.0,1.0,0.0,65.51017761230469,58.0,29681.169921875,-0.0,355.9156799316406,1.0,283.1499938964844,285.3702087402344,295.8487243652344,297.8369140625,293.1499938964844,293.1499938964844,283.1499938964844,23031.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682445228099823,1.0,0.0,0.0,3.196568965911865,3.1965866088867188,6.818070232839091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.494140625,0.0,999.8141479492188,1895.4371337890625,0.0,1475.064208984375,0.7906108498573303,1.0,0.0,3.0,1.0,0.0
18081300,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.7673404812812805,0.2027065902948379,0.182668074965477,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7277142405509949,0.1708817183971405,0.1628708094358444,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.7573994398117065,0.1944592148065567,0.1365823000669479,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7199698686599731,0.1649867892265319,0.1573670953512191,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.6721879243850708,0.1347821503877639,0.6129668354988098,286.0015563964844,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6951904296875,286.0008544921875,1.0,0.3150766789913177,1.0,1.0,0.0,1.0,-1.5031644105911257,1.5031626224517822,1.8521271840654665e-06,1.1457456350326538,1.0,1.0,0.0,63.90797805786133,58.0,29996.39453125,-0.0,357.1783142089844,1.0,283.1499938964844,285.3562927246094,295.86309814453125,297.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,23830.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847364902496338,1.0,0.0,0.0,3.2515666484832764,3.251585006713867,7.054701427477994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.216796875,0.0,1052.3133544921875,1895.4371337890625,0.0,1492.44140625,0.8012720346450806,1.0,0.0,3.0,1.0,0.0
18081360,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.7779764533042908,0.2055437117815017,0.1850965768098831,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.7359358072280884,0.1725335717201233,0.1643156558275222,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.7668815851211548,0.1965577006340026,0.1379620283842086,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.7280605435371399,0.1665023416280746,0.1586835384368896,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.679794192314148,0.1354949474334716,0.6155617833137512,286.00079345703125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6817626953125,286.0011291503906,1.0,0.3136308193206787,1.0,1.0,0.0,1.0,-1.5141676664352417,1.5141658782958984,1.8773749843603584e-06,1.1544206142425537,1.0,1.0,0.0,61.51079940795898,46.0,30269.24609375,-0.0,356.4845886230469,1.0,283.1499938964844,285.3507995605469,295.87823486328125,297.898681640625,293.1499938964844,293.1499938964844,283.1499938964844,24367.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872067451477051,1.0,0.0,0.0,3.288007974624634,3.288026571273804,7.213715775833407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.4619140625,0.0,1088.09228515625,1895.4371337890625,0.0,1511.29052734375,0.8129820823669434,1.0,0.0,3.0,1.0,0.0
18081420,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8068152666091919,0.2112696915864944,0.1899575889110565,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7591778039932251,0.1758639365434646,0.1671843975782394,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7934131026268005,0.2007597386837005,0.1406930238008499,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7503947019577026,0.1695603132247924,0.1612952202558517,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7016727924346924,0.1369996964931488,0.6209098100662231,285.9990234375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6576538085937,285.9996643066406,1.0,0.3090235888957977,1.0,1.0,0.0,1.0,-1.536280393600464,1.536278486251831,1.928774736370542e-06,1.1718456745147705,1.0,1.0,0.0,55.11526107788086,34.0,30852.65625,-0.0,350.8837890625,1.0,283.1499938964844,285.3360900878906,295.90924072265625,297.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,25650.71484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926802396774292,1.0,0.0,0.0,3.373445510864258,3.3734652996063232,7.593478130729636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.9853515625,0.0,1175.13671875,1895.4371337890625,0.0,1553.4725341796875,0.8339013457298279,1.0,0.0,3.0,1.0,0.0
18081480,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8068152666091919,0.2112696915864944,0.1899575889110565,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7591778039932251,0.1758639365434646,0.1671843975782394,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7934131026268005,0.2007597386837005,0.1406930238008499,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7503947019577026,0.1695603132247924,0.1612952202558517,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7016727924346924,0.1369996964931488,0.6209098100662231,285.9990234375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6576538085937,285.9996643066406,1.0,0.3090235888957977,1.0,1.0,0.0,1.0,-1.536280393600464,1.536278486251831,1.928774736370542e-06,1.1718456745147705,1.0,1.0,0.0,55.11526107788086,34.0,30852.65625,-0.0,350.8837890625,1.0,283.1499938964844,285.3360900878906,295.90924072265625,297.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,25650.71484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926802396774292,1.0,0.0,0.0,3.373445510864258,3.3734652996063232,7.593478130729636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.9853515625,0.0,1175.13671875,1895.4371337890625,0.0,1553.4725341796875,0.8339013457298279,1.0,0.0,3.0,1.0,0.0
