time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081540,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8454261422157288,0.2170167118310928,0.1947882771492004,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7958062291145325,0.1791776418685913,0.1699863821268081,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8308634161949158,0.2049098908901214,0.1433507800102234,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7858178615570068,0.1726033091545105,0.1638414412736892,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7323513031005859,0.1385483890771865,0.6262345910072327,286.0006408691406,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6366271972656,286.0014343261719,1.0,0.3025207817554474,1.0,1.0,0.0,1.0,-1.5580837726593018,1.5580817461013794,1.980320348593523e-06,1.1890146732330322,1.0,1.0,0.0,47.04086685180664,25.0,31423.033203125,-0.0,340.4517517089844,1.0,283.1499938964844,285.3250732421875,295.9381103515625,298.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,26874.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984240412712097,1.0,0.0,0.0,3.4529948234558105,3.4530153274536133,7.955823662086914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.79052734375,0.0,1260.245361328125,1895.4371337890625,0.0,1598.33837890625,0.8534011244773865,1.0,0.0,3.0,1.0,0.0
18081600,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8454261422157288,0.2170167118310928,0.1947882771492004,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7958062291145325,0.1791776418685913,0.1699863821268081,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8308634161949158,0.2049098908901214,0.1433507800102234,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7858178615570068,0.1726033091545105,0.1638414412736892,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7323513031005859,0.1385483890771865,0.6262345910072327,286.0006408691406,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6366271972656,286.0014343261719,1.0,0.3025207817554474,1.0,1.0,0.0,1.0,-1.5580837726593018,1.5580817461013794,1.980320348593523e-06,1.1890146732330322,1.0,1.0,0.0,47.04086685180664,25.0,31423.033203125,-0.0,340.4517517089844,1.0,283.1499938964844,285.3250732421875,295.9381103515625,298.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,26874.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984240412712097,1.0,0.0,0.0,3.4529948234558105,3.4530153274536133,7.955823662086914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.79052734375,0.0,1260.245361328125,1895.4371337890625,0.0,1598.33837890625,0.8534011244773865,1.0,0.0,3.0,1.0,0.0
18081660,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9017987251281738,0.2227380573749542,0.1995956152677536,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8444666862487793,0.1824276000261306,0.1727283596992492,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.88288813829422,0.2089599967002868,0.1459389179944992,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.834490954875946,0.1755846589803695,0.1663296222686767,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.7753679752349854,0.1400817632675171,0.6315040588378906,286.0042724609375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61773681640625,286.0051574707031,1.0,0.2958021163940429,1.0,1.0,0.0,1.0,-1.5795689821243286,1.5795669555664062,2.0319516806921456e-06,1.2059175968170166,1.0,1.0,0.0,38.727088928222656,25.0,31982.119140625,-0.0,328.87261962890625,1.0,283.1499938964844,285.3164367675781,295.9649658203125,298.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,28059.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040854692459106,1.0,0.0,0.0,3.5282740592956543,3.528295516967773,8.306497534249502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.8974609375,0.0,1344.4801025390625,1895.4371337890625,0.0,1643.14306640625,0.8718697428703308,1.0,0.0,3.0,1.0,0.0
18081720,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9017987251281738,0.2227380573749542,0.1995956152677536,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8444666862487793,0.1824276000261306,0.1727283596992492,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.88288813829422,0.2089599967002868,0.1459389179944992,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.834490954875946,0.1755846589803695,0.1663296222686767,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.7753679752349854,0.1400817632675171,0.6315040588378906,286.0042724609375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61773681640625,286.0051574707031,1.0,0.2958021163940429,1.0,1.0,0.0,1.0,-1.5795689821243286,1.5795669555664062,2.0319516806921456e-06,1.2059175968170166,1.0,1.0,0.0,38.727088928222656,25.0,31982.119140625,-0.0,328.87261962890625,1.0,283.1499938964844,285.3164367675781,295.9649658203125,298.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,28059.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040854692459106,1.0,0.0,0.0,3.5282740592956543,3.528295516967773,8.306497534249502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.8974609375,0.0,1344.4801025390625,1895.4371337890625,0.0,1643.14306640625,0.8718697428703308,1.0,0.0,3.0,1.0,0.0
18081780,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9690346121788024,0.2283970713615417,0.2044459879398346,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8987641334533691,0.185580313205719,0.1754823625087738,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9459416270256042,0.2128770053386688,0.1485109627246856,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.8869248628616333,0.1784707009792328,0.1688317507505417,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8233218789100647,0.1415578424930572,0.6370181441307068,286.00958251953125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.600341796875,286.0106201171875,1.0,0.2922067046165466,1.0,1.0,0.0,1.0,-1.6014089584350586,1.6014069318771362,2.085283313135733e-06,1.2230788469314575,1.0,1.0,0.0,32.84873962402344,25.0,32541.560546875,-0.0,323.7477111816406,1.0,283.1499938964844,285.3097229003906,295.9908752441406,298.1488037109375,293.1499938964844,293.1499938964844,283.1499938964844,29225.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095794677734375,1.0,0.0,0.0,3.6008782386779785,3.600900411605835,8.651873031340074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.16259765625,0.0,1429.1993408203125,1895.4371337890625,0.0,1687.156982421875,0.8896870613098145,1.0,0.0,3.0,1.0,0.0
18081840,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9690346121788024,0.2283970713615417,0.2044459879398346,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8987641334533691,0.185580313205719,0.1754823625087738,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9459416270256042,0.2128770053386688,0.1485109627246856,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.8869248628616333,0.1784707009792328,0.1688317507505417,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8233218789100647,0.1415578424930572,0.6370181441307068,286.00958251953125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.600341796875,286.0106201171875,1.0,0.2922067046165466,1.0,1.0,0.0,1.0,-1.6014089584350586,1.6014069318771362,2.085283313135733e-06,1.2230788469314575,1.0,1.0,0.0,32.84873962402344,25.0,32541.560546875,-0.0,323.7477111816406,1.0,283.1499938964844,285.3097229003906,295.9908752441406,298.1488037109375,293.1499938964844,293.1499938964844,283.1499938964844,29225.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095794677734375,1.0,0.0,0.0,3.6008782386779785,3.600900411605835,8.651873031340074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.16259765625,0.0,1429.1993408203125,1895.4371337890625,0.0,1687.156982421875,0.8896870613098145,1.0,0.0,3.0,1.0,0.0
18081900,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.9947397112846376,0.2312616258859634,0.2068940848112106,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.928000032901764,0.1871082186698913,0.1768535375595092,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.9748588800430298,0.2147735506296157,0.1497833132743835,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.914097547531128,0.1798658967018127,0.1700776070356369,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.844956636428833,0.1422611773014068,0.639809787273407,286.0108642578125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5921936035156,286.0108947753906,1.0,0.2911180853843689,1.0,1.0,0.0,1.0,-1.6104711294174194,1.6104689836502075,2.107763066305779e-06,1.2302803993225098,1.0,1.0,0.0,30.776817321777344,25.0,32816.37109375,-0.0,322.9559631347656,1.0,283.1499938964844,285.3031311035156,296.0038146972656,298.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,29931.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122889161109924,1.0,0.0,0.0,3.644055843353272,3.644078493118286,8.860603770699527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6689453125,0.0,1481.2303466796875,1895.4371337890625,0.0,1709.051513671875,0.8974822759628296,1.0,0.0,3.0,1.0,0.0
18081960,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.9852560758590698,0.2354160696268081,0.195554494857788,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9382060170173644,0.1885697841644287,0.1782417893409729,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.9833389520645142,0.2165917456150055,0.1510606706142425,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.923930823802948,0.1811954379081726,0.1713410466909408,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8517605066299438,0.142926424741745,0.6427651643753052,286.0036315917969,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5880432128906,286.0023193359375,1.0,0.2899317145347595,1.0,1.0,0.0,1.0,-1.60706889629364,1.6070667505264282,2.0994509668526007e-06,1.2277041673660278,1.0,1.0,0.0,30.18270301818848,28.0,32869.25,-0.0,319.2554626464844,1.0,283.1499938964844,285.2915954589844,296.01422119140625,298.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,30370.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146130800247192,1.0,0.0,0.0,3.670694589614868,3.670717716217041,8.99062285952823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.01123046875,0.0,1513.952880859375,1895.4371337890625,0.0,1727.929443359375,0.9068304300308228,1.0,0.0,3.0,1.0,0.0
18082020,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.979780912399292,0.2455120682716369,0.1848768889904022,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9564297795295716,0.1913753151893615,0.1808971315622329,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.9957190155982972,0.2201637476682663,0.1525551676750183,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.942301332950592,0.183738112449646,0.1737482100725174,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.8646978139877319,0.1442620307207107,0.6485867500305176,285.9840087890625,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5881042480469,285.98345947265625,1.0,0.2893615067005157,1.0,1.0,0.0,1.0,-1.6091222763061523,1.6091201305389404,2.104496843458037e-06,1.229286789894104,1.0,1.0,0.0,29.31703186035156,48.0,33104.828125,-0.0,317.8967590332031,1.0,283.1499938964844,285.2665710449219,296.0314636230469,298.2315673828125,293.1499938964844,293.1499938964844,283.1499938964844,31521.005859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717890202999115,1.0,0.0,0.0,3.739590167999268,3.739614248275757,9.33128205815592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.38916015625,0.0,1600.809814453125,1895.4371337890625,0.0,1754.697509765625,0.923742651939392,1.0,0.0,3.0,1.0,0.0
18082080,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.979780912399292,0.2455120682716369,0.1848768889904022,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9564297795295716,0.1913753151893615,0.1808971315622329,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.9957190155982972,0.2201637476682663,0.1525551676750183,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.942301332950592,0.183738112449646,0.1737482100725174,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.8646978139877319,0.1442620307207107,0.6485867500305176,285.9840087890625,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5881042480469,285.98345947265625,1.0,0.2893615067005157,1.0,1.0,0.0,1.0,-1.6091222763061523,1.6091201305389404,2.104496843458037e-06,1.229286789894104,1.0,1.0,0.0,29.31703186035156,48.0,33104.828125,-0.0,317.8967590332031,1.0,283.1499938964844,285.2665710449219,296.0314636230469,298.2315673828125,293.1499938964844,293.1499938964844,283.1499938964844,31521.005859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717890202999115,1.0,0.0,0.0,3.739590167999268,3.739614248275757,9.33128205815592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.38916015625,0.0,1600.809814453125,1895.4371337890625,0.0,1754.697509765625,0.923742651939392,1.0,0.0,3.0,1.0,0.0
18082140,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.9877671599388124,0.2534061670303345,0.2012409567832946,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.9417303800582886,0.1941113919019699,0.1835415214300155,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.9869426488876344,0.2236236184835434,0.1560463160276413,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9268699288368224,0.1862120926380157,0.1761451661586761,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8515482544898987,0.1456146091222763,0.6549162864685059,285.9988708496094,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5826721191406,286.00262451171875,1.0,0.297694593667984,1.0,1.0,0.0,1.0,-1.646478295326233,1.646476149559021,2.1978530639898963e-06,1.2582638263702393,1.0,1.0,0.0,31.468250274658203,68.0,33856.5859375,-0.0,342.7640075683594,1.0,283.1499938964844,285.273681640625,296.056396484375,298.2860717773437,293.1499938964844,293.1499938964844,283.1499938964844,32659.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209486365318298,1.0,0.0,0.0,3.806497097015381,3.8065221309661865,9.668170832810574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.9296875,0.0,1688.279296875,1895.4371337890625,0.0,1779.833740234375,0.9401741027832032,1.0,0.0,3.0,1.0,0.0
18082200,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.9877671599388124,0.2534061670303345,0.2012409567832946,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.9417303800582886,0.1941113919019699,0.1835415214300155,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.9869426488876344,0.2236236184835434,0.1560463160276413,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9268699288368224,0.1862120926380157,0.1761451661586761,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8515482544898987,0.1456146091222763,0.6549162864685059,285.9988708496094,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5826721191406,286.00262451171875,1.0,0.297694593667984,1.0,1.0,0.0,1.0,-1.646478295326233,1.646476149559021,2.1978530639898963e-06,1.2582638263702393,1.0,1.0,0.0,31.468250274658203,68.0,33856.5859375,-0.0,342.7640075683594,1.0,283.1499938964844,285.273681640625,296.056396484375,298.2860717773437,293.1499938964844,293.1499938964844,283.1499938964844,32659.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209486365318298,1.0,0.0,0.0,3.806497097015381,3.8065221309661865,9.668170832810574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.9296875,0.0,1688.279296875,1895.4371337890625,0.0,1779.833740234375,0.9401741027832032,1.0,0.0,3.0,1.0,0.0
18082260,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.9786733388900756,0.2545312643051147,0.2293711304664611,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.8914955258369446,0.1968378275632858,0.1863229274749755,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.9393227100372314,0.2269432097673416,0.1584963649511337,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.878832995891571,0.1886836588382721,0.1786843836307525,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.8113985657691956,0.1467799693346023,0.6614004969596863,286.05377197265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5518493652344,286.0580444335937,1.0,0.3128843605518341,1.0,1.0,0.0,1.0,-1.705212950706482,1.705210566520691,2.35056677411194e-06,1.3044451475143433,1.0,1.0,0.0,37.78684616088867,86.0,34982.44921875,-0.0,390.6952209472656,1.0,283.1499938964844,285.30792236328125,296.0966796875,298.3871154785156,293.1499938964844,293.1499938964844,283.04998779296875,33783.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274833917617798,1.0,0.0,0.0,3.871472597122192,3.871498346328736,1.0001051578001352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.58251953125,0.0,1776.2186279296875,1895.4371337890625,0.0,1834.0262451171875,0.9551353454589844,1.0,0.0,3.0,1.0,0.0
18082320,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.9786733388900756,0.2545312643051147,0.2293711304664611,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.8914955258369446,0.1968378275632858,0.1863229274749755,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.9393227100372314,0.2269432097673416,0.1584963649511337,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.878832995891571,0.1886836588382721,0.1786843836307525,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.8113985657691956,0.1467799693346023,0.6614004969596863,286.05377197265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5518493652344,286.0580444335937,1.0,0.3128843605518341,1.0,1.0,0.0,1.0,-1.705212950706482,1.705210566520691,2.35056677411194e-06,1.3044451475143433,1.0,1.0,0.0,37.78684616088867,86.0,34982.44921875,-0.0,390.6952209472656,1.0,283.1499938964844,285.30792236328125,296.0966796875,298.3871154785156,293.1499938964844,293.1499938964844,283.04998779296875,33783.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274833917617798,1.0,0.0,0.0,3.871472597122192,3.871498346328736,1.0001051578001352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.58251953125,0.0,1776.2186279296875,1895.4371337890625,0.0,1834.0262451171875,0.9551353454589844,1.0,0.0,3.0,1.0,0.0
18082380,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8975962996482849,0.2571226358413696,0.2311795800924301,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8257851600646973,0.1988677382469177,0.1888099461793899,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.8639538288116455,0.2294419854879379,0.1606747806072235,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8148689866065979,0.1905065476894378,0.1809726059436798,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7487125396728516,0.1473908573389053,0.6668397784233093,285.9909973144531,284.95001220703125,295.2347106933594,293.0837097167969,295.2335205078125,297.5295104980469,285.9903259277344,1.0,0.3269692659378052,1.0,1.0,0.0,1.0,-1.7144933938980105,1.7144910097122192,2.375265466980636e-06,1.311729907989502,1.0,1.0,0.0,49.722015380859375,86.0,35625.6484375,-0.0,432.5610656738281,1.0,283.0524597167969,285.225341796875,296.13946533203125,298.4996337890625,293.1499938964844,293.1499938964844,283.04998779296875,34636.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384310960769653,1.0,0.0,0.0,3.9200518131256095,3.92007827758789,1.0253612572341808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.857421875,0.0,1843.925537109375,1895.4371337890625,0.0,1926.228759765625,0.9650261998176576,1.0,0.0,3.0,1.0,0.0
18082440,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8884623050689697,0.2577230930328369,0.2317420542240142,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8180293440818787,0.1991805583238601,0.1891930997371673,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8554234504699707,0.2298289239406585,0.161009669303894,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8068230748176575,0.1907854080200195,0.1813235580921173,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7413973212242126,0.1474719047546386,0.6676082015037537,285.9911499023437,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5267028808594,285.9913024902344,1.0,0.3295106589794159,1.0,1.0,0.0,1.0,-1.7173752784729004,1.7173728942871094,2.382957745794556e-06,1.3139840364456177,1.0,1.0,0.0,51.78456115722656,89.0,35692.73046875,-0.0,440.2881164550781,1.0,283.0516357421875,285.2252197265625,296.138671875,298.5009765625,293.1499938964844,293.1499938964844,282.75,34729.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394924163818359,1.0,0.0,0.0,3.925300121307373,3.925326585769653,1.0281086133545614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.94677734375,0.0,1851.34130859375,1895.4371337890625,0.0,1935.2569580078125,0.9662741422653198,1.0,0.0,3.0,1.0,0.0
18082500,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8673378229141235,0.2597154676914215,0.2337227612733841,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.7984298467636108,0.2001435309648513,0.1904124170541763,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.8357794880867004,0.2310171723365783,0.1620825082063675,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.7867873907089233,0.1916346698999405,0.1824327558279037,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.7241235375404358,0.1476621180772781,0.6698200702667236,285.85479736328125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5163879394531,285.8346252441406,1.0,0.3362855315208435,1.0,1.0,0.0,1.0,-1.726494073867798,1.7264916896820068,2.407425881756353e-06,1.3211387395858765,1.0,1.0,0.0,57.50398254394531,89.0,36823.7109375,-0.0,462.5324401855469,1.0,282.7922668457031,285.0427551269531,296.1936950683594,298.6960754394531,293.1499938964844,293.1499938964844,282.75,35017.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513158321380615,1.0,0.0,0.0,3.9415557384490967,3.941582441329956,1.0366416063334327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.62939453125,0.0,1874.4375,1895.4371337890625,0.0,2036.8458251953125,0.9701412916183472,1.0,0.0,3.0,1.0,0.0
18082560,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.8521789312362671,0.2615906298160553,0.23561392724514,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.7831310629844666,0.2009069472551345,0.1914070546627044,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.82127445936203,0.2319702804088592,0.1629573553800583,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.7717355489730835,0.1922896206378936,0.1833233088254928,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7103405594825745,0.1476953774690628,0.6711928248405457,285.7862243652344,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5048522949219,285.7848205566406,1.0,0.3422618806362152,1.0,1.0,0.0,1.0,-1.7337286472320557,1.733726143836975,2.4269529603770934e-06,1.3268195390701294,1.0,1.0,0.0,62.59063720703125,77.0,37034.921875,-0.0,481.9621887207031,1.0,282.7543029785156,284.9943542480469,296.1815795898437,298.6554260253906,293.1499938964844,293.1499938964844,282.45001220703125,35240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575156688690186,1.0,0.0,0.0,3.954066038131714,3.954092979431152,1.0432326007503434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.36328125,0.0,1892.342529296875,1895.4371337890625,0.0,2090.81787109375,0.973117470741272,1.0,0.0,3.0,1.0,0.0
18082620,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751953125,0.8437987565994263,0.2651346921920776,0.2390065789222717,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.7730927467346191,0.202079176902771,0.1927857547998428,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8115707635879517,0.2334852516651153,0.1642221361398697,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.7618240118026733,0.1932514607906341,0.1845015585422516,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.699236273765564,0.1474752873182296,0.6713970303535461,285.5752258300781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48114013671875,285.5733337402344,1.0,0.3469748795032501,1.0,1.0,0.0,1.0,-1.742640495300293,1.742638111114502,2.451173941153684e-06,1.3338441848754885,1.0,1.0,0.0,66.8001708984375,65.0,38237.90234375,-0.0,500.01068115234375,1.0,282.457275390625,284.7611694335937,296.1865539550781,298.7405090332031,293.1499938964844,293.1499938964844,282.1499938964844,35547.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718876004219055,1.0,0.0,0.0,3.971254348754883,3.971281528472901,1.052322090799862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.30908203125,0.0,1917.1279296875,1895.4371337890625,0.0,2217.61865234375,0.9772061705589294,1.0,0.0,3.0,1.0,0.0
18082680,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751953125,0.8437987565994263,0.2651346921920776,0.2390065789222717,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.7730927467346191,0.202079176902771,0.1927857547998428,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8115707635879517,0.2334852516651153,0.1642221361398697,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.7618240118026733,0.1932514607906341,0.1845015585422516,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.699236273765564,0.1474752873182296,0.6713970303535461,285.5752258300781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48114013671875,285.5733337402344,1.0,0.3469748795032501,1.0,1.0,0.0,1.0,-1.742640495300293,1.742638111114502,2.451173941153684e-06,1.3338441848754885,1.0,1.0,0.0,66.8001708984375,65.0,38237.90234375,-0.0,500.01068115234375,1.0,282.457275390625,284.7611694335937,296.1865539550781,298.7405090332031,293.1499938964844,293.1499938964844,282.1499938964844,35547.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718876004219055,1.0,0.0,0.0,3.971254348754883,3.971281528472901,1.052322090799862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.30908203125,0.0,1917.1279296875,1895.4371337890625,0.0,2217.61865234375,0.9772061705589294,1.0,0.0,3.0,1.0,0.0
18082740,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.8498767018318176,0.2684378325939178,0.2419871389865875,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.7768607139587402,0.2029206901788711,0.1936167478561401,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.8155354857444763,0.2346403300762176,0.165059894323349,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.7652416825294495,0.1938881278038025,0.1851377934217453,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7009605765342712,0.1469891369342804,0.6693178415298462,285.3524475097656,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45758056640625,285.3504333496094,1.0,0.3463206589221954,1.0,1.0,0.0,1.0,-1.7464931011199951,1.7464905977249146,2.461718167978688e-06,1.3369033336639404,1.0,1.0,0.0,65.95911407470703,53.0,39350.91015625,0.0,499.9557800292969,1.0,282.1541748046875,284.5180969238281,296.1943359375,298.817138671875,293.1499938964844,293.1499938964844,281.8500061035156,35730.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831041812896729,1.0,0.0,0.0,3.981467962265015,3.9814953804016113,1.0577419971014024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.3076171875,0.0,1931.9581298828125,1895.4371337890625,0.0,2318.05517578125,0.9796355962753296,1.0,0.0,3.0,1.0,0.0
18082800,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.8498767018318176,0.2684378325939178,0.2419871389865875,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.7768607139587402,0.2029206901788711,0.1936167478561401,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.8155354857444763,0.2346403300762176,0.165059894323349,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.7652416825294495,0.1938881278038025,0.1851377934217453,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7009605765342712,0.1469891369342804,0.6693178415298462,285.3524475097656,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45758056640625,285.3504333496094,1.0,0.3463206589221954,1.0,1.0,0.0,1.0,-1.7464931011199951,1.7464905977249146,2.461718167978688e-06,1.3369033336639404,1.0,1.0,0.0,65.95911407470703,53.0,39350.91015625,0.0,499.9557800292969,1.0,282.1541748046875,284.5180969238281,296.1943359375,298.817138671875,293.1499938964844,293.1499938964844,281.8500061035156,35730.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831041812896729,1.0,0.0,0.0,3.981467962265015,3.9814953804016113,1.0577419971014024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.3076171875,0.0,1931.9581298828125,1895.4371337890625,0.0,2318.05517578125,0.9796355962753296,1.0,0.0,3.0,1.0,0.0
18082860,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8665407299995422,0.2714864313602447,0.2446064203977584,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7904317378997803,0.2034985125064849,0.1940521150827407,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8288005590438843,0.2354927510023117,0.1655784845352172,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7781796455383301,0.1942700743675232,0.1853861361742019,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.711563766002655,0.1463010460138321,0.665646493434906,285.1330871582031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4343566894531,285.1303100585937,1.0,0.341938853263855,1.0,1.0,0.0,1.0,-1.7466754913330078,1.7466731071472168,2.462606971675996e-06,1.3373558521270752,1.0,1.0,0.0,61.76166915893555,41.0,40371.97265625,0.0,487.5898132324219,1.0,281.8564758300781,284.27899169921875,296.2012634277344,298.8856506347656,293.1499938964844,293.1499938964844,281.54998779296875,35839.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792279839515686,1.0,0.0,0.0,3.9875550270080566,3.987582445144653,1.0609787750581745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.6513671875,0.0,1940.832763671875,1895.4371337890625,0.0,2401.061767578125,0.981083333492279,1.0,0.0,3.0,1.0,0.0
18082920,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8665407299995422,0.2714864313602447,0.2446064203977584,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7904317378997803,0.2034985125064849,0.1940521150827407,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8288005590438843,0.2354927510023117,0.1655784845352172,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7781796455383301,0.1942700743675232,0.1853861361742019,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.711563766002655,0.1463010460138321,0.665646493434906,285.1330871582031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4343566894531,285.1303100585937,1.0,0.341938853263855,1.0,1.0,0.0,1.0,-1.7466754913330078,1.7466731071472168,2.462606971675996e-06,1.3373558521270752,1.0,1.0,0.0,61.76166915893555,41.0,40371.97265625,0.0,487.5898132324219,1.0,281.8564758300781,284.27899169921875,296.2012634277344,298.8856506347656,293.1499938964844,293.1499938964844,281.54998779296875,35839.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792279839515686,1.0,0.0,0.0,3.9875550270080566,3.987582445144653,1.0609787750581745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.6513671875,0.0,1940.832763671875,1895.4371337890625,0.0,2401.061767578125,0.981083333492279,1.0,0.0,3.0,1.0,0.0
18082980,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8948266506195068,0.2743479013442993,0.2469644844532013,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8136952519416809,0.2038797438144683,0.1942007094621658,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8517807126045227,0.2361117452383041,0.1658600270748138,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8011040091514587,0.1944654732942581,0.185356855392456,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7293339371681213,0.145471841096878,0.6608641147613525,284.91278076171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4120788574219,284.9123229980469,1.0,0.3349063694477081,1.0,1.0,0.0,1.0,-1.7442477941513062,1.7442452907562256,2.4573153041274054e-06,1.3365042209625244,0.9524856805801392,0.9524856805801392,0.0,55.27165985107422,29.0,41228.25390625,0.0,466.7959289550781,1.0,281.55584716796875,284.046875,296.2110290527344,298.9505310058594,293.1499938964844,293.1499938964844,281.25,37499.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004631996154785,1.0,0.0,0.0,3.955290079116821,3.955317497253418,1.0438785693622776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.97509765625,0.0,1912.241943359375,1895.4371337890625,0.0,2475.660888671875,0.9744206070899964,1.0,0.0,3.0,1.0,0.0
18083040,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8948266506195068,0.2743479013442993,0.2469644844532013,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8136952519416809,0.2038797438144683,0.1942007094621658,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8517807126045227,0.2361117452383041,0.1658600270748138,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8011040091514587,0.1944654732942581,0.185356855392456,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7293339371681213,0.145471841096878,0.6608641147613525,284.91278076171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4120788574219,284.9123229980469,1.0,0.3349063694477081,1.0,1.0,0.0,1.0,-1.7442477941513062,1.7442452907562256,2.4573153041274054e-06,1.3365042209625244,0.9524856805801392,0.9524856805801392,0.0,55.27165985107422,29.0,41228.25390625,0.0,466.7959289550781,1.0,281.55584716796875,284.046875,296.2110290527344,298.9505310058594,293.1499938964844,293.1499938964844,281.25,37499.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004631996154785,1.0,0.0,0.0,3.955290079116821,3.955317497253418,1.0438785693622776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.97509765625,0.0,1912.241943359375,1895.4371337890625,0.0,2475.660888671875,0.9744206070899964,1.0,0.0,3.0,1.0,0.0
18083100,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.9151797890663148,0.2757959067821502,0.2481189966201782,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8287830352783203,0.2040507793426513,0.1942175775766372,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.868511438369751,0.2364028692245483,0.1659571528434753,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.8166837692260742,0.1945458948612213,0.1852872222661972,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7417557239532471,0.1450483202934265,0.6582537293434143,284.787109375,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.402099609375,284.7747497558594,1.0,0.3306436836719513,1.0,1.0,0.0,1.0,-1.7425532341003418,1.7425507307052612,2.453018396408879e-06,1.3354278802871704,0.8392688632011414,0.8392688632011414,0.0,51.38693237304688,29.0,41791.7734375,0.0,454.2302551269531,1.0,281.2933959960937,283.8993530273437,296.2382202148437,299.07373046875,293.1499938964844,293.1499938964844,281.25,42248.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062169551849365,1.0,0.0,0.0,3.840318202972412,3.8403451442718506,9.84073835752497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.75537109375,0.0,1804.583740234375,1895.4371337890625,0.0,2528.39990234375,0.9490085244178772,1.0,0.0,3.0,1.0,0.0
18083160,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.9426815509796144,0.2773548364639282,0.2492525726556778,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8477578163146973,0.2042655795812606,0.194205030798912,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8901599049568176,0.2367549240589141,0.166030153632164,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8351171612739563,0.194669559597969,0.1851901859045028,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.758068323135376,0.1446629613637924,0.6555542349815369,284.8297119140625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3931579589844,284.8439636230469,1.0,0.3259824812412262,1.0,1.0,0.0,1.0,-1.7406286001205444,1.740626096725464,2.448008217470488e-06,1.334097981452942,0.8148089051246643,0.8148089051246643,0.0,47.17981719970703,25.0,41276.78125,0.0,440.5956115722656,1.0,281.2568054199219,283.9938659667969,296.2043151855469,298.948486328125,293.1499938964844,293.1499938964844,281.54998779296875,45614.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051997423171997,1.0,0.0,0.0,3.590097427368164,3.5901224613189697,8.600144383308361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.33447265625,0.0,1538.29345703125,1895.4371337890625,0.0,2519.0595703125,0.9001925587654114,1.0,0.0,3.0,1.0,0.0
18083220,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9972521662712096,0.2819986641407013,0.2527641654014587,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.896766722202301,0.2055879235267639,0.1949137151241302,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9477109313011168,0.2385677993297577,0.1668595224618911,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8820204138755798,0.195780262351036,0.1857062578201294,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8003330826759338,0.1446312218904495,0.6530045866966248,285.0358581542969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3889465332031,285.0333557128906,1.0,0.3188243210315704,1.0,1.0,0.0,1.0,-1.7441089153289795,1.744106411933899,2.4576600026193773e-06,1.336968183517456,0.9673354625701904,0.9673354625701904,0.0,39.73088455200195,25.0,40951.921875,0.0,420.6016540527344,1.0,281.542724609375,284.1738586425781,296.1493225097656,298.7870788574219,293.1499938964844,293.1499938964844,281.25,33057.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882505655288696,1.0,0.0,0.0,3.722882270812988,3.7229063510894775,9.248086030311242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.21728515625,0.0,1593.322998046875,1895.4371337890625,0.0,2364.523681640625,0.9195968508720398,1.0,0.0,3.0,1.0,0.0
18083280,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9972521662712096,0.2819986641407013,0.2527641654014587,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.896766722202301,0.2055879235267639,0.1949137151241302,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9477109313011168,0.2385677993297577,0.1668595224618911,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8820204138755798,0.195780262351036,0.1857062578201294,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8003330826759338,0.1446312218904495,0.6530045866966248,285.0358581542969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3889465332031,285.0333557128906,1.0,0.3188243210315704,1.0,1.0,0.0,1.0,-1.7441089153289795,1.744106411933899,2.4576600026193773e-06,1.336968183517456,0.9673354625701904,0.9673354625701904,0.0,39.73088455200195,25.0,40951.921875,0.0,420.6016540527344,1.0,281.542724609375,284.1738586425781,296.1493225097656,298.7870788574219,293.1499938964844,293.1499938964844,281.25,33057.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882505655288696,1.0,0.0,0.0,3.722882270812988,3.7229063510894775,9.248086030311242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.21728515625,0.0,1593.322998046875,1895.4371337890625,0.0,2364.523681640625,0.9195968508720398,1.0,0.0,3.0,1.0,0.0
18083340,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9976199865341188,0.2887515127658844,0.2350935935974121,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.92298823595047,0.2065179944038391,0.1958671957254409,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9741182327270508,0.2397727519273758,0.1678017377853393,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.90604829788208,0.196527674794197,0.1864777654409408,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8197281956672668,0.1444447040557861,0.6521617770195007,284.8603820800781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.390869140625,284.8677978515625,1.0,0.3131996691226959,1.0,1.0,0.0,1.0,-1.7258753776550293,1.7258728742599487,2.409239641565364e-06,1.3234455585479736,0.8260263800621033,0.8260263800621033,0.0,36.691551208496094,28.0,41026.81640625,0.0,400.8538513183594,1.0,281.25750732421875,284.01483154296875,296.2342224121094,298.95611572265625,293.1499938964844,293.1499938964844,281.54998779296875,41833.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974131107330322,1.0,0.0,0.0,3.5473949909210205,3.5474190711975098,8.396772841479105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.67919921875,0.0,1464.4022216796875,1895.4371337890625,0.0,2447.797607421875,0.8864101767539978,1.0,0.0,3.0,1.0,0.0
18083400,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9976199865341188,0.2887515127658844,0.2350935935974121,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.92298823595047,0.2065179944038391,0.1958671957254409,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9741182327270508,0.2397727519273758,0.1678017377853393,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.90604829788208,0.196527674794197,0.1864777654409408,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8197281956672668,0.1444447040557861,0.6521617770195007,284.8603820800781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.390869140625,284.8677978515625,1.0,0.3131996691226959,1.0,1.0,0.0,1.0,-1.7258753776550293,1.7258728742599487,2.409239641565364e-06,1.3234455585479736,0.8260263800621033,0.8260263800621033,0.0,36.691551208496094,28.0,41026.81640625,0.0,400.8538513183594,1.0,281.25750732421875,284.01483154296875,296.2342224121094,298.95611572265625,293.1499938964844,293.1499938964844,281.54998779296875,41833.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974131107330322,1.0,0.0,0.0,3.5473949909210205,3.5474190711975098,8.396772841479105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.67919921875,0.0,1464.4022216796875,1895.4371337890625,0.0,2447.797607421875,0.8864101767539978,1.0,0.0,3.0,1.0,0.0
