time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083460,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9948209524154664,0.2991936802864074,0.2221295684576034,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9411859512329102,0.2078067064285278,0.1968688666820526,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9888033270835876,0.2414684146642685,0.1687901765108108,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.923196256160736,0.1976231634616851,0.1873024702072143,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8313769102096558,0.1446819454431533,0.6521834135055542,285.0296630859375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4124450683594,285.02508544921875,1.0,0.309808999300003,1.0,1.0,0.0,1.0,-1.7130664587020874,1.7130640745162964,2.376348675170448e-06,1.3145694732666016,0.959276795387268,0.959276795387268,0.0,35.0014762878418,46.0,40384.14453125,0.0,388.7908935546875,1.0,281.5423278808594,284.16973876953125,296.17462158203125,298.7877197265625,293.1499938964844,293.1499938964844,281.25,32565.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837530970573425,1.0,0.0,0.0,3.6782541275024414,3.678277730941773,9.02769158983574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.046875,0.0,1538.9307861328125,1895.4371337890625,0.0,2323.90185546875,0.9090765118598938,1.0,0.0,3.0,1.0,0.0
18083520,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9948209524154664,0.2991936802864074,0.2221295684576034,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9411859512329102,0.2078067064285278,0.1968688666820526,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9888033270835876,0.2414684146642685,0.1687901765108108,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.923196256160736,0.1976231634616851,0.1873024702072143,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8313769102096558,0.1446819454431533,0.6521834135055542,285.0296630859375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4124450683594,285.02508544921875,1.0,0.309808999300003,1.0,1.0,0.0,1.0,-1.7130664587020874,1.7130640745162964,2.376348675170448e-06,1.3145694732666016,0.959276795387268,0.959276795387268,0.0,35.0014762878418,46.0,40384.14453125,0.0,388.7908935546875,1.0,281.5423278808594,284.16973876953125,296.17462158203125,298.7877197265625,293.1499938964844,293.1499938964844,281.25,32565.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837530970573425,1.0,0.0,0.0,3.6782541275024414,3.678277730941773,9.02769158983574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.046875,0.0,1538.9307861328125,1895.4371337890625,0.0,2323.90185546875,0.9090765118598938,1.0,0.0,3.0,1.0,0.0
18083580,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.997208297252655,0.3069840669631958,0.2327973395586013,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9296925067901612,0.2087190002202987,0.1979294121265411,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9800406098365784,0.2426214814186096,0.1697781533002853,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9117997884750366,0.1983658820390701,0.1881956458091735,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8222654461860657,0.144777700304985,0.6533186435699463,284.8797607421875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42315673828125,284.8904724121094,1.0,0.3145685493946075,1.0,1.0,0.0,1.0,-1.7307474613189695,1.7307449579238892,2.424090325803263e-06,1.32863187789917,0.8362368941307068,0.8362368941307068,0.0,36.56576156616211,64.0,41085.9453125,0.0,403.4357299804688,1.0,281.2572937011719,284.033935546875,296.2504577636719,298.9607849121094,293.1499938964844,293.1499938964844,281.54998779296875,40598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939631342887878,1.0,0.0,0.0,3.5262606143951416,3.526284456253052,8.297020031022839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.52490234375,0.0,1433.051025390625,1895.4371337890625,0.0,2416.364990234375,0.881454586982727,1.0,0.0,3.0,1.0,0.0
18083640,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.997208297252655,0.3069840669631958,0.2327973395586013,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9296925067901612,0.2087190002202987,0.1979294121265411,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9800406098365784,0.2426214814186096,0.1697781533002853,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9117997884750366,0.1983658820390701,0.1881956458091735,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8222654461860657,0.144777700304985,0.6533186435699463,284.8797607421875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42315673828125,284.8904724121094,1.0,0.3145685493946075,1.0,1.0,0.0,1.0,-1.7307474613189695,1.7307449579238892,2.424090325803263e-06,1.32863187789917,0.8362368941307068,0.8362368941307068,0.0,36.56576156616211,64.0,41085.9453125,0.0,403.4357299804688,1.0,281.2572937011719,284.033935546875,296.2504577636719,298.9607849121094,293.1499938964844,293.1499938964844,281.54998779296875,40598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939631342887878,1.0,0.0,0.0,3.5262606143951416,3.526284456253052,8.297020031022839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.52490234375,0.0,1433.051025390625,1895.4371337890625,0.0,2416.364990234375,0.881454586982727,1.0,0.0,3.0,1.0,0.0
18083700,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.308707982301712,0.2462464869022369,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9134548306465148,0.2093109041452407,0.1984344869852066,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9660583734512328,0.2433945685625076,0.1702461540699005,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8971149325370789,0.1988653987646103,0.1886194795370102,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8099072575569153,0.1448661386966705,0.653733491897583,285.04901123046875,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4187927246094,285.0668640136719,1.0,0.3194303512573242,1.0,1.0,0.0,1.0,-1.7490642070770264,1.7490617036819458,2.4732405563554494e-06,1.3424726724624634,0.9512493014335632,0.9512493014335632,0.0,38.61251831054688,64.0,40901.6875,0.0,420.1680603027344,1.0,281.4992980957031,284.2088928222656,296.1864013671875,298.7757873535156,293.1499938964844,293.1499938964844,281.54998779296875,33696.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867839932441711,1.0,0.0,0.0,3.5912058353424072,3.59122896194458,8.605455832366715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.4052734375,0.0,1451.7781982421875,1895.4371337890625,0.0,2351.258056640625,0.8932625651359558,1.0,0.0,3.0,1.0,0.0
18083760,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9990000128746032,0.3091350793838501,0.2625601887702942,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8952503800392151,0.2100560069084167,0.1991807222366333,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9468552470207214,0.2443493604660034,0.1709397733211517,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8797560930252075,0.1995122581720352,0.1892746984958648,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7938090562820435,0.1450169086456298,0.6547878384590149,285.0882873535156,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4091186523437,285.0882263183594,1.0,0.325710266828537,1.0,1.0,0.0,1.0,-1.7724285125732422,1.772425889968872,2.5363369786646217e-06,1.359762191772461,1.0,1.0,0.0,41.4297981262207,67.0,41498.16796875,0.0,442.61181640625,1.0,281.5423583984375,284.2097473144531,296.2037048339844,298.8617248535156,293.1499938964844,293.1499938964844,281.25,31225.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852348685264587,1.0,0.0,0.0,3.718964099884033,3.718987941741944,9.228630233337752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.81689453125,0.0,1574.8564453125,1895.4371337890625,0.0,2337.26611328125,0.9174262285232544,1.0,0.0,3.0,1.0,0.0
18083820,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9794705510139464,0.3073033392429352,0.2770483493804931,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8580941557884216,0.2108574360609054,0.2004096955060959,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.902903378009796,0.2453280240297317,0.1720229536294937,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8439305424690247,0.2001501619815826,0.1903392523527145,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7594525814056396,0.1446379274129867,0.6553183794021606,284.900390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3724975585937,284.9003601074219,1.0,0.3351388573646545,1.0,1.0,0.0,1.0,-1.7949227094650269,1.7949202060699463,2.595498472146573e-06,1.3744992017745972,0.9040765762329102,0.9040765762329102,0.0,48.00554275512695,70.0,42757.05078125,0.0,476.4427795410156,1.0,281.2572631835937,283.9972229003906,296.2874450683594,299.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,36669.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030916452407837,1.0,0.0,0.0,3.729062795639038,3.729087829589844,9.278818993152528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.19384765625,0.0,1628.0428466796875,1895.4371337890625,0.0,2499.725341796875,0.9227563738822936,1.0,0.0,3.0,1.0,0.0
18083880,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9794705510139464,0.3073033392429352,0.2770483493804931,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8580941557884216,0.2108574360609054,0.2004096955060959,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.902903378009796,0.2453280240297317,0.1720229536294937,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8439305424690247,0.2001501619815826,0.1903392523527145,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7594525814056396,0.1446379274129867,0.6553183794021606,284.900390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3724975585937,284.9003601074219,1.0,0.3351388573646545,1.0,1.0,0.0,1.0,-1.7949227094650269,1.7949202060699463,2.595498472146573e-06,1.3744992017745972,0.9040765762329102,0.9040765762329102,0.0,48.00554275512695,70.0,42757.05078125,0.0,476.4427795410156,1.0,281.2572631835937,283.9972229003906,296.2874450683594,299.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,36669.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030916452407837,1.0,0.0,0.0,3.729062795639038,3.729087829589844,9.278818993152528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.19384765625,0.0,1628.0428466796875,1895.4371337890625,0.0,2499.725341796875,0.9227563738822936,1.0,0.0,3.0,1.0,0.0
18083940,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9399991631507874,0.3086843192577362,0.2777630686759949,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8263980150222778,0.2111615389585495,0.2010241746902465,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8671081066131592,0.2457280308008194,0.1725384294986724,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8129521012306213,0.2003087699413299,0.1908157616853714,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7299761772155762,0.1437902450561523,0.6530522704124451,284.8556823730469,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515319824219,284.86962890625,1.0,0.3422599732875824,1.0,1.0,0.0,1.0,-1.7946094274520874,1.7946069240570068,2.5908473162417067e-06,1.3713626861572266,0.794589102268219,0.794589102268219,0.0,55.24213409423828,73.0,42715.3046875,0.0,498.4547119140625,1.0,280.9582824707031,283.9789733886719,296.2579345703125,299.09588623046875,293.1499938964844,293.1499938964844,281.25,44345.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814461886882782,1.0,0.0,0.0,3.3703017234802246,3.3703246116638184,7.579331509077747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.1455078125,0.0,1301.3436279296875,1895.4371337890625,0.0,2604.341796875,0.8520030379295349,1.0,0.0,3.0,1.0,0.0
18084000,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9399991631507874,0.3086843192577362,0.2777630686759949,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8263980150222778,0.2111615389585495,0.2010241746902465,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8671081066131592,0.2457280308008194,0.1725384294986724,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8129521012306213,0.2003087699413299,0.1908157616853714,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7299761772155762,0.1437902450561523,0.6530522704124451,284.8556823730469,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515319824219,284.86962890625,1.0,0.3422599732875824,1.0,1.0,0.0,1.0,-1.7946094274520874,1.7946069240570068,2.5908473162417067e-06,1.3713626861572266,0.794589102268219,0.794589102268219,0.0,55.24213409423828,73.0,42715.3046875,0.0,498.4547119140625,1.0,280.9582824707031,283.9789733886719,296.2579345703125,299.09588623046875,293.1499938964844,293.1499938964844,281.25,44345.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814461886882782,1.0,0.0,0.0,3.3703017234802246,3.3703246116638184,7.579331509077747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.1455078125,0.0,1301.3436279296875,1895.4371337890625,0.0,2604.341796875,0.8520030379295349,1.0,0.0,3.0,1.0,0.0
18084060,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.918440043926239,0.3127060830593109,0.2811187505722046,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8089670538902283,0.2121282666921615,0.201974555850029,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8483548760414124,0.2470031082630157,0.1734250634908676,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7945493459701538,0.2010996043682098,0.1916069984436035,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7132615447044373,0.1435016691684723,0.6520138382911682,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3489685058594,285.0155944824219,1.0,0.3482567369937897,1.0,1.0,0.0,1.0,-1.800541877746582,1.800539255142212,2.60508704741369e-06,1.3741132020950315,0.9205240607261658,0.9205240607261658,0.0,60.56265640258789,61.0,42511.4375,0.0,518.6073608398438,1.0,281.24090576171875,284.1112670898437,296.1783447265625,298.91827392578125,293.1499938964844,293.1499938964844,280.95001220703125,32544.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015562295913696,1.0,0.0,0.0,3.543259382247925,3.5432817935943604,8.377205631404649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.771484375,0.0,1392.523681640625,1895.4371337890625,0.0,2485.662109375,0.8787464499473572,1.0,0.0,3.0,1.0,0.0
18084120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.918440043926239,0.3127060830593109,0.2811187505722046,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8089670538902283,0.2121282666921615,0.201974555850029,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8483548760414124,0.2470031082630157,0.1734250634908676,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7945493459701538,0.2010996043682098,0.1916069984436035,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7132615447044373,0.1435016691684723,0.6520138382911682,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3489685058594,285.0155944824219,1.0,0.3482567369937897,1.0,1.0,0.0,1.0,-1.800541877746582,1.800539255142212,2.60508704741369e-06,1.3741132020950315,0.9205240607261658,0.9205240607261658,0.0,60.56265640258789,61.0,42511.4375,0.0,518.6073608398438,1.0,281.24090576171875,284.1112670898437,296.1783447265625,298.91827392578125,293.1499938964844,293.1499938964844,280.95001220703125,32544.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015562295913696,1.0,0.0,0.0,3.543259382247925,3.5432817935943604,8.377205631404649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.771484375,0.0,1392.523681640625,1895.4371337890625,0.0,2485.662109375,0.8787464499473572,1.0,0.0,3.0,1.0,0.0
18084180,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9230211973190308,0.3159539699554443,0.2842627465724945,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8103070855140686,0.212679848074913,0.2026388198137283,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8497831225395203,0.2476707547903061,0.1740335673093795,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7957547903060913,0.2015015035867691,0.1921222507953643,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7130413055419922,0.1430224180221557,0.6502810120582581,284.8887634277344,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3416442871094,284.89825439453125,1.0,0.348269522190094,1.0,1.0,0.0,1.0,-1.8043895959854128,1.8043869733810425,2.619118276925292e-06,1.3795398473739624,0.8096232414245605,0.8096232414245605,0.0,60.58393478393555,49.0,42854.5234375,0.0,521.2094116210938,1.0,280.95849609375,283.9949951171875,296.2387084960937,299.0680236816406,293.1499938964844,293.1499938964844,281.25,40894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115866780281067,1.0,0.0,0.0,3.3658270835876465,3.365849256515503,7.559218602182227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.34326171875,0.0,1273.16650390625,1895.4371337890625,0.0,2577.8125,0.8468113541603088,1.0,0.0,3.0,1.0,0.0
18084240,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9230211973190308,0.3159539699554443,0.2842627465724945,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8103070855140686,0.212679848074913,0.2026388198137283,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8497831225395203,0.2476707547903061,0.1740335673093795,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7957547903060913,0.2015015035867691,0.1921222507953643,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7130413055419922,0.1430224180221557,0.6502810120582581,284.8887634277344,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3416442871094,284.89825439453125,1.0,0.348269522190094,1.0,1.0,0.0,1.0,-1.8043895959854128,1.8043869733810425,2.619118276925292e-06,1.3795398473739624,0.8096232414245605,0.8096232414245605,0.0,60.58393478393555,49.0,42854.5234375,0.0,521.2094116210938,1.0,280.95849609375,283.9949951171875,296.2387084960937,299.0680236816406,293.1499938964844,293.1499938964844,281.25,40894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115866780281067,1.0,0.0,0.0,3.3658270835876465,3.365849256515503,7.559218602182227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.34326171875,0.0,1273.16650390625,1895.4371337890625,0.0,2577.8125,0.8468113541603088,1.0,0.0,3.0,1.0,0.0
18084300,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9326941967010498,0.3179798424243927,0.2857698798179626,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8162215948104858,0.2130967825651168,0.2028542459011078,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.856062650680542,0.2482044100761413,0.174245148897171,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8018466830253601,0.2018366903066635,0.1922659128904342,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7175788879394531,0.1428867876529693,0.6489699482917786,285.0289001464844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3404235839844,285.0406799316406,1.0,0.3467282950878143,1.0,1.0,0.0,1.0,-1.8053091764450075,1.8053065538406368,2.623977479743189e-06,1.3819774389266968,0.9043775200843812,0.9043775200843812,0.0,59.013160705566406,49.0,42410.3203125,0.0,516.9900512695312,1.0,281.1952819824219,284.1380920410156,296.16961669921875,298.8666076660156,293.1499938964844,293.1499938964844,281.25,33915.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804125189781189,1.0,0.0,0.0,3.433968305587769,3.433989763259888,7.868389388931973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.7666015625,0.0,1291.169677734375,1895.4371337890625,0.0,2509.200439453125,0.8582109212875366,1.0,0.0,3.0,1.0,0.0
18084360,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9481369256973268,0.3201877474784851,0.2876129150390625,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8261079788208008,0.2136332988739013,0.2032229006290435,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8670892119407654,0.2488767057657241,0.1746113896369934,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8121798038482666,0.2022878229618072,0.1925545781850814,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7255999445915222,0.1428610384464264,0.648186981678009,285.03192138671875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3410339355469,285.0273742675781,1.0,0.3444616496562958,1.0,1.0,0.0,1.0,-1.8078110218048096,1.80780839920044,2.6336792871006764e-06,1.3859148025512695,0.9361805319786072,0.9361805319786072,0.0,56.48698425292969,37.0,42625.78125,0.0,510.86529541015625,1.0,281.240966796875,284.1119689941406,296.1764831542969,298.9225158691406,293.1499938964844,293.1499938964844,280.95001220703125,31673.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013062477111816,1.0,0.0,0.0,3.553303003311157,3.5533254146575928,8.424764814662922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.03173828125,0.0,1396.711181640625,1895.4371337890625,0.0,2483.373779296875,0.880325436592102,1.0,0.0,3.0,1.0,0.0
18084420,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9849705696105956,0.3234409689903259,0.2905561625957489,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8545915484428406,0.2141515463590622,0.203608825802803,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8994054198265076,0.2494643926620483,0.1749820411205291,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8398027420043945,0.202666237950325,0.1928003430366516,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7488824129104614,0.1424490660429,0.6456159353256226,284.8817138671875,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3338623046875,284.8907165527344,1.0,0.3380612134933471,1.0,1.0,0.0,1.0,-1.8094674348831177,1.809464812278748,2.6424836505611893e-06,1.3903112411499023,0.8140223026275635,0.8140223026275635,0.0,50.01499938964844,25.0,42963.84765625,0.0,492.01361083984375,1.0,280.9582824707031,283.9759216308594,296.2325439453125,299.07183837890625,293.1499938964844,293.1499938964844,281.25,40660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812804639339447,1.0,0.0,0.0,3.3951473236083984,3.395169734954834,7.691490964134573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.376953125,0.0,1300.119384765625,1895.4371337890625,0.0,2589.044677734375,0.8527277708053589,1.0,0.0,3.0,1.0,0.0
18084480,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9849705696105956,0.3234409689903259,0.2905561625957489,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8545915484428406,0.2141515463590622,0.203608825802803,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8994054198265076,0.2494643926620483,0.1749820411205291,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8398027420043945,0.202666237950325,0.1928003430366516,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7488824129104614,0.1424490660429,0.6456159353256226,284.8817138671875,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3338623046875,284.8907165527344,1.0,0.3380612134933471,1.0,1.0,0.0,1.0,-1.8094674348831177,1.809464812278748,2.6424836505611893e-06,1.3903112411499023,0.8140223026275635,0.8140223026275635,0.0,50.01499938964844,25.0,42963.84765625,0.0,492.01361083984375,1.0,280.9582824707031,283.9759216308594,296.2325439453125,299.07183837890625,293.1499938964844,293.1499938964844,281.25,40660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812804639339447,1.0,0.0,0.0,3.3951473236083984,3.395169734954834,7.691490964134573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.376953125,0.0,1300.119384765625,1895.4371337890625,0.0,2589.044677734375,0.8527277708053589,1.0,0.0,3.0,1.0,0.0
18084540,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9987534880638124,0.3314079344272613,0.2428800016641616,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.927311897277832,0.2150694131851196,0.2038267105817794,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9789336919784546,0.251133531332016,0.1753271371126175,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9079747200012208,0.2033483833074569,0.1928733736276626,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8084637522697449,0.1423350423574447,0.6423294544219971,284.9798583984375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3442687988281,284.9530639648437,1.0,0.3296372592449188,1.0,1.0,0.0,1.0,-1.815071702003479,1.8150690793991089,2.658502580743516e-06,1.394730567932129,0.9039607644081116,0.9039607644081116,0.0,39.67169189453125,43.0,42404.375,0.0,446.8119201660156,1.0,281.2408752441406,284.03302001953125,296.1600646972656,298.8904113769531,293.1499938964844,293.1499938964844,280.95001220703125,32420.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022629618644714,1.0,0.0,0.0,3.560925245285034,3.560947895050049,8.46094792450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.51171875,0.0,1410.1787109375,1895.4371337890625,0.0,2492.133056640625,0.8822603821754456,1.0,0.0,3.0,1.0,0.0
18084600,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9987534880638124,0.3314079344272613,0.2428800016641616,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.927311897277832,0.2150694131851196,0.2038267105817794,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9789336919784546,0.251133531332016,0.1753271371126175,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9079747200012208,0.2033483833074569,0.1928733736276626,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8084637522697449,0.1423350423574447,0.6423294544219971,284.9798583984375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3442687988281,284.9530639648437,1.0,0.3296372592449188,1.0,1.0,0.0,1.0,-1.815071702003479,1.8150690793991089,2.658502580743516e-06,1.394730567932129,0.9039607644081116,0.9039607644081116,0.0,39.67169189453125,43.0,42404.375,0.0,446.8119201660156,1.0,281.2408752441406,284.03302001953125,296.1600646972656,298.8904113769531,293.1499938964844,293.1499938964844,280.95001220703125,32420.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022629618644714,1.0,0.0,0.0,3.560925245285034,3.560947895050049,8.46094792450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.51171875,0.0,1410.1787109375,1895.4371337890625,0.0,2492.133056640625,0.8822603821754456,1.0,0.0,3.0,1.0,0.0
18084660,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3384592831134796,0.2721332609653473,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8925577998161316,0.215474933385849,0.2046104073524475,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.944659411907196,0.2512648999691009,0.176053836941719,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8756804466247559,0.2036585211753845,0.1934816837310791,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7790653705596924,0.1420501917600631,0.6424002051353455,284.8816223144531,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.362060546875,284.8912048339844,1.0,0.3288369178771972,1.0,1.0,0.0,1.0,-1.7861871719360352,1.786184549331665,2.575449343567016e-06,1.3711012601852417,0.8009436726570129,0.8009436726570129,0.0,43.26427459716797,61.0,42319.015625,0.0,456.7681884765625,1.0,280.959716796875,283.98114013671875,296.2013244628906,299.00054931640625,293.1499938964844,293.1499938964844,281.25,41411.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099654316902161,1.0,0.0,0.0,3.338813066482544,3.3388352394104004,7.438366083079018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.61572265625,0.0,1250.76806640625,1895.4371337890625,0.0,2562.875244140625,0.8413195610046387,1.0,0.0,3.0,1.0,0.0
18084720,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3384592831134796,0.2721332609653473,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8925577998161316,0.215474933385849,0.2046104073524475,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.944659411907196,0.2512648999691009,0.176053836941719,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8756804466247559,0.2036585211753845,0.1934816837310791,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7790653705596924,0.1420501917600631,0.6424002051353455,284.8816223144531,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.362060546875,284.8912048339844,1.0,0.3288369178771972,1.0,1.0,0.0,1.0,-1.7861871719360352,1.786184549331665,2.575449343567016e-06,1.3711012601852417,0.8009436726570129,0.8009436726570129,0.0,43.26427459716797,61.0,42319.015625,0.0,456.7681884765625,1.0,280.959716796875,283.98114013671875,296.2013244628906,299.00054931640625,293.1499938964844,293.1499938964844,281.25,41411.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099654316902161,1.0,0.0,0.0,3.338813066482544,3.3388352394104004,7.438366083079018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.61572265625,0.0,1250.76806640625,1895.4371337890625,0.0,2562.875244140625,0.8413195610046387,1.0,0.0,3.0,1.0,0.0
18084780,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.3430739343166351,0.2894361317157745,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8752204775810242,0.2164198458194732,0.2054644972085952,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9237989783287048,0.2522832453250885,0.1767224222421646,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8589221239089966,0.2044622749090194,0.1942141354084015,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7632135152816772,0.1421021670103073,0.6427472829818726,285.0440673828125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3656616210937,285.04132080078125,1.0,0.3359596729278564,1.0,1.0,0.0,1.0,-1.8106693029403689,1.8106666803359983,2.643223297127406e-06,1.3892260789871216,0.9420137405395508,0.9420137405395508,0.0,46.66764831542969,64.0,42487.6015625,0.0,482.4776306152344,1.0,281.2406311035156,284.1120300292969,296.14385986328125,298.8707580566406,293.1499938964844,293.1499938964844,280.95001220703125,31248.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991372346878052,1.0,0.0,0.0,3.5399348735809326,3.539957046508789,8.361493541997334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.34228515625,0.0,1379.6505126953125,1895.4371337890625,0.0,2463.53955078125,0.8770585060119629,1.0,0.0,3.0,1.0,0.0
18084840,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.3430739343166351,0.2894361317157745,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8752204775810242,0.2164198458194732,0.2054644972085952,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9237989783287048,0.2522832453250885,0.1767224222421646,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8589221239089966,0.2044622749090194,0.1942141354084015,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7632135152816772,0.1421021670103073,0.6427472829818726,285.0440673828125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3656616210937,285.04132080078125,1.0,0.3359596729278564,1.0,1.0,0.0,1.0,-1.8106693029403689,1.8106666803359983,2.643223297127406e-06,1.3892260789871216,0.9420137405395508,0.9420137405395508,0.0,46.66764831542969,64.0,42487.6015625,0.0,482.4776306152344,1.0,281.2406311035156,284.1120300292969,296.14385986328125,298.8707580566406,293.1499938964844,293.1499938964844,280.95001220703125,31248.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991372346878052,1.0,0.0,0.0,3.5399348735809326,3.539957046508789,8.361493541997334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.34228515625,0.0,1379.6505126953125,1895.4371337890625,0.0,2463.53955078125,0.8770585060119629,1.0,0.0,3.0,1.0,0.0
18084900,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.3435156643390655,0.2984059154987335,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.866969108581543,0.2167420089244842,0.2059473991394043,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9137720465660096,0.2526037395000458,0.1771043837070465,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8510164618492126,0.2047188729047775,0.1946299076080322,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7556889057159424,0.141983762383461,0.6429750323295593,284.90234375,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3571472167969,284.8856811523437,1.0,0.3393110334873199,1.0,1.0,0.0,1.0,-1.8232595920562744,1.8232569694519043,2.680319994396996e-06,1.3999216556549072,0.8595377802848816,0.8595377802848816,0.0,48.54330825805664,64.0,43486.62890625,0.0,496.4181518554688,1.0,280.99957275390625,283.9345703125,296.2192687988281,299.1105651855469,293.1499938964844,293.1499938964844,280.95001220703125,34985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081868290901184,1.0,0.0,0.0,3.5587618350982666,3.5587849617004395,8.450670634374546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.5556640625,0.0,1426.609619140625,1895.4371337890625,0.0,2546.505615234375,0.8818398118019104,1.0,0.0,3.0,1.0,0.0
18084960,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.3432463407516479,0.3074136972427368,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8587456941604614,0.2168744355440139,0.2061979919672012,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9041149616241456,0.252695232629776,0.1772666722536087,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8431609272956848,0.2047928869724273,0.1948236376047134,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7481558322906494,0.1416792422533035,0.6422460079193115,284.89569091796875,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.343994140625,284.9037170410156,1.0,0.3425781428813934,1.0,1.0,0.0,1.0,-1.8339102268219,1.83390748500824,2.7110429527965607e-06,1.4083003997802734,0.8330240845680237,0.8330240845680237,0.0,50.42122650146485,67.0,43378.5625,0.0,509.2677307128906,1.0,280.9583740234375,283.9620361328125,296.2121887207031,299.06658935546875,293.1499938964844,293.1499938964844,281.25,39107.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81313157081604,1.0,0.0,0.0,3.4450273513793945,3.445050001144409,7.919151130408864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.791015625,0.0,1338.8057861328125,1895.4371337890625,0.0,2592.061279296875,0.8622225522994995,1.0,0.0,3.0,1.0,0.0
18085020,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.980645716190338,0.345034509897232,0.3100981712341308,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8373111486434937,0.21760293841362,0.2069568485021591,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8799148201942444,0.2535296976566314,0.1778674721717834,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8225322961807251,0.2053752243518829,0.1954521685838699,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7287752032279968,0.1413041353225708,0.641157329082489,285.0415344238281,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3314514160156,285.036865234375,1.0,0.3481318652629852,1.0,1.0,0.0,1.0,-1.838184118270874,1.8381813764572144,2.7240221243118867e-06,1.4121018648147583,0.9667701721191406,0.9667701721191406,0.0,55.55997085571289,70.0,43126.86328125,0.0,528.1941528320312,1.0,281.2418518066406,284.08349609375,296.1427001953125,298.922119140625,293.1499938964844,293.1499938964844,280.95001220703125,31378.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059754371643066,1.0,0.0,0.0,3.6328186988830566,3.6328418254852295,8.806042046671791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.57861328125,0.0,1479.7203369140625,1895.4371337890625,0.0,2526.181396484375,0.8979570269584656,1.0,0.0,3.0,1.0,0.0
18085080,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.980645716190338,0.345034509897232,0.3100981712341308,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8373111486434937,0.21760293841362,0.2069568485021591,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8799148201942444,0.2535296976566314,0.1778674721717834,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8225322961807251,0.2053752243518829,0.1954521685838699,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7287752032279968,0.1413041353225708,0.641157329082489,285.0415344238281,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3314514160156,285.036865234375,1.0,0.3481318652629852,1.0,1.0,0.0,1.0,-1.838184118270874,1.8381813764572144,2.7240221243118867e-06,1.4121018648147583,0.9667701721191406,0.9667701721191406,0.0,55.55997085571289,70.0,43126.86328125,0.0,528.1941528320312,1.0,281.2418518066406,284.08349609375,296.1427001953125,298.922119140625,293.1499938964844,293.1499938964844,280.95001220703125,31378.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059754371643066,1.0,0.0,0.0,3.6328186988830566,3.6328418254852295,8.806042046671791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.57861328125,0.0,1479.7203369140625,1895.4371337890625,0.0,2526.181396484375,0.8979570269584656,1.0,0.0,3.0,1.0,0.0
18085140,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9632735252380372,0.347498744726181,0.3125642538070678,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8215128779411316,0.2178304195404052,0.2075296193361282,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8618831634521484,0.2536773085594177,0.1782756298780441,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8063795566558838,0.2054831236600875,0.1959034353494644,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.713650107383728,0.140629231929779,0.6395374536514282,284.87115478515625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3231506347656,284.8788452148437,1.0,0.3529380857944488,1.0,1.0,0.0,1.0,-1.840983271598816,1.840980529785156,2.7335308914189227e-06,1.415322184562683,0.8322603702545166,0.8322603702545166,0.0,60.16255187988281,73.0,43583.8046875,0.0,544.490234375,1.0,280.9577331542969,283.92242431640625,296.19012451171875,299.0693054199219,293.1499938964844,293.1499938964844,281.25,40217.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188219666481018,1.0,0.0,0.0,3.5056607723236084,3.5056841373443604,8.200362913157733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.0654296875,0.0,1408.743408203125,1895.4371337890625,0.0,2644.6591796875,0.8761919140815735,1.0,0.0,3.0,1.0,0.0
18085200,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9632735252380372,0.347498744726181,0.3125642538070678,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8215128779411316,0.2178304195404052,0.2075296193361282,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8618831634521484,0.2536773085594177,0.1782756298780441,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8063795566558838,0.2054831236600875,0.1959034353494644,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.713650107383728,0.140629231929779,0.6395374536514282,284.87115478515625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3231506347656,284.8788452148437,1.0,0.3529380857944488,1.0,1.0,0.0,1.0,-1.840983271598816,1.840980529785156,2.7335308914189227e-06,1.415322184562683,0.8322603702545166,0.8322603702545166,0.0,60.16255187988281,73.0,43583.8046875,0.0,544.490234375,1.0,280.9577331542969,283.92242431640625,296.19012451171875,299.0693054199219,293.1499938964844,293.1499938964844,281.25,40217.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188219666481018,1.0,0.0,0.0,3.5056607723236084,3.5056841373443604,8.200362913157733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.0654296875,0.0,1408.743408203125,1895.4371337890625,0.0,2644.6591796875,0.8761919140815735,1.0,0.0,3.0,1.0,0.0
18085260,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.949833333492279,0.3513903617858886,0.315808892250061,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.809258759021759,0.2184584736824035,0.2081114053726196,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8486950397491455,0.2543859183788299,0.1787231862545013,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7933626174926758,0.2059660404920578,0.1963572949171066,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7008020281791687,0.1402366459369659,0.637921154499054,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32470703125,285.030029296875,1.0,0.3572221994400024,1.0,1.0,0.0,1.0,-1.8447142839431765,1.8447115421295168,2.7414405394665664e-06,1.4160761833190918,0.9666243195533752,0.9666243195533752,0.0,64.11812591552734,61.0,43233.86328125,0.0,559.4680786132812,1.0,281.2421875,284.0652770996094,296.1145324707031,298.8999328613281,293.1499938964844,293.1499938964844,280.95001220703125,31951.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088563084602356,1.0,0.0,0.0,3.664795875549317,3.664819240570069,8.96175038178626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.767578125,0.0,1519.2806396484375,1895.4371337890625,0.0,2552.6650390625,0.905591368675232,1.0,0.0,3.0,1.0,0.0
