time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085320,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.949833333492279,0.3513903617858886,0.315808892250061,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.809258759021759,0.2184584736824035,0.2081114053726196,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8486950397491455,0.2543859183788299,0.1787231862545013,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7933626174926758,0.2059660404920578,0.1963572949171066,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7008020281791687,0.1402366459369659,0.637921154499054,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32470703125,285.030029296875,1.0,0.3572221994400024,1.0,1.0,0.0,1.0,-1.8447142839431765,1.8447115421295168,2.7414405394665664e-06,1.4160761833190918,0.9666243195533752,0.9666243195533752,0.0,64.11812591552734,61.0,43233.86328125,0.0,559.4680786132812,1.0,281.2421875,284.0652770996094,296.1145324707031,298.8999328613281,293.1499938964844,293.1499938964844,280.95001220703125,31951.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088563084602356,1.0,0.0,0.0,3.664795875549317,3.664819240570069,8.96175038178626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.767578125,0.0,1519.2806396484375,1895.4371337890625,0.0,2552.6650390625,0.905591368675232,1.0,0.0,3.0,1.0,0.0
18085380,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9567115306854248,0.3542828559875488,0.3186808228492737,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8125556707382202,0.2186701446771621,0.2084411978721618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8520002961158752,0.2545000314712524,0.178940087556839,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.79660964012146,0.2060567140579223,0.1965643912553787,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7025463581085205,0.1396170407533645,0.6354910135269165,284.8702087402344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3201599121094,284.87799072265625,1.0,0.3560006022453308,1.0,1.0,0.0,1.0,-1.8461534976959229,1.8461507558822632,2.740467152761994e-06,1.413387417793274,0.8339180946350098,0.8339180946350098,0.0,63.14797592163086,49.0,43658.4140625,0.0,557.413818359375,1.0,280.95733642578125,283.9107971191406,296.1680908203125,299.04986572265625,293.1499938964844,293.1499938964844,281.25,40496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203135132789612,1.0,0.0,0.0,3.525057077407837,3.525080680847168,8.291356152767548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.4677734375,0.0,1431.044921875,1895.4371337890625,0.0,2658.473876953125,0.8808181881904602,1.0,0.0,3.0,1.0,0.0
18085440,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9567115306854248,0.3542828559875488,0.3186808228492737,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8125556707382202,0.2186701446771621,0.2084411978721618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8520002961158752,0.2545000314712524,0.178940087556839,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.79660964012146,0.2060567140579223,0.1965643912553787,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7025463581085205,0.1396170407533645,0.6354910135269165,284.8702087402344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3201599121094,284.87799072265625,1.0,0.3560006022453308,1.0,1.0,0.0,1.0,-1.8461534976959229,1.8461507558822632,2.740467152761994e-06,1.413387417793274,0.8339180946350098,0.8339180946350098,0.0,63.14797592163086,49.0,43658.4140625,0.0,557.413818359375,1.0,280.95733642578125,283.9107971191406,296.1680908203125,299.04986572265625,293.1499938964844,293.1499938964844,281.25,40496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203135132789612,1.0,0.0,0.0,3.525057077407837,3.525080680847168,8.291356152767548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.4677734375,0.0,1431.044921875,1895.4371337890625,0.0,2658.473876953125,0.8808181881904602,1.0,0.0,3.0,1.0,0.0
18085500,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9659835696220398,0.3561760783195495,0.3200092017650604,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8187695741653442,0.2189257591962814,0.2084801346063614,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8586236238479614,0.2547677457332611,0.1789446175098419,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8030874729156494,0.2062422335147857,0.1965444236993789,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7077597975730896,0.1394001245498657,0.6337578892707825,285.0217590332031,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3205261230469,285.03472900390625,1.0,0.3539702296257019,1.0,1.0,0.0,1.0,-1.84569251537323,1.8456897735595703,2.73691011898336e-06,1.4113831520080566,0.9313535094261168,0.9313535094261168,0.0,61.20737075805664,49.0,43074.20703125,0.0,550.9974975585938,1.0,281.198974609375,284.0726013183594,296.0934143066406,298.83306884765625,293.1499938964844,293.1499938964844,281.25,34382.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127619028091431,1.0,0.0,0.0,3.570183277130127,3.5702061653137207,8.504999868819141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.8037109375,0.0,1434.3299560546875,1895.4371337890625,0.0,2588.650390625,0.8889028429985046,1.0,0.0,3.0,1.0,0.0
18085560,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9795727729797364,0.3583355545997619,0.3217723965644836,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8289494514465332,0.219345286488533,0.2087109386920929,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8700047731399536,0.2552323639392853,0.1791419386863708,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8136839866638184,0.2065844088792801,0.1967042386531829,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7165493965148926,0.1393175423145294,0.63262540102005,285.03302001953125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3232727050781,285.029296875,1.0,0.3512961864471435,1.0,1.0,0.0,1.0,-1.847153663635254,1.8471509218215945,2.7395553843234666e-06,1.4113396406173706,0.9677543044090272,0.9677543044090272,0.0,58.33490753173828,37.0,43247.8125,0.0,542.9699096679688,1.0,281.2422180175781,284.0552673339844,296.097412109375,298.88311767578125,293.1499938964844,293.1499938964844,280.95001220703125,32137.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809670627117157,1.0,0.0,0.0,3.6785809993743896,3.6786046028137207,9.029297416418558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.2685546875,0.0,1536.07470703125,1895.4371337890625,0.0,2560.160400390625,0.9089014530181884,1.0,0.0,3.0,1.0,0.0
18085620,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.3617034256458282,0.3180428147315979,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8529656529426575,0.2196188569068908,0.2089094072580337,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8970881104469299,0.2553772330284118,0.1792420744895935,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.836870014667511,0.2067348510026931,0.1967779099941253,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7357339859008789,0.1388014554977417,0.6297553181648254,284.8655090332031,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3204650878906,284.87115478515625,1.0,0.3439702093601227,1.0,1.0,0.0,1.0,-1.8381876945495603,1.8381849527359009,2.7137919005326694e-06,1.4044880867004397,0.8317224383354187,0.8317224383354187,0.0,52.26472091674805,25.0,43514.94140625,0.0,518.2855224609375,1.0,280.9572448730469,283.8962097167969,296.1537780761719,299.03228759765625,293.1499938964844,293.1499938964844,281.25,40736.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206265568733215,1.0,0.0,0.0,3.533207416534424,3.533231258392334,8.329742513524252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.83349609375,0.0,1441.3753662109375,1895.4371337890625,0.0,2661.375244140625,0.8826617002487183,1.0,0.0,3.0,1.0,0.0
18085680,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.3617034256458282,0.3180428147315979,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8529656529426575,0.2196188569068908,0.2089094072580337,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8970881104469299,0.2553772330284118,0.1792420744895935,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.836870014667511,0.2067348510026931,0.1967779099941253,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7357339859008789,0.1388014554977417,0.6297553181648254,284.8655090332031,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3204650878906,284.87115478515625,1.0,0.3439702093601227,1.0,1.0,0.0,1.0,-1.8381876945495603,1.8381849527359009,2.7137919005326694e-06,1.4044880867004397,0.8317224383354187,0.8317224383354187,0.0,52.26472091674805,25.0,43514.94140625,0.0,518.2855224609375,1.0,280.9572448730469,283.8962097167969,296.1537780761719,299.03228759765625,293.1499938964844,293.1499938964844,281.25,40736.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206265568733215,1.0,0.0,0.0,3.533207416534424,3.533231258392334,8.329742513524252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.83349609375,0.0,1441.3753662109375,1895.4371337890625,0.0,2661.375244140625,0.8826617002487183,1.0,0.0,3.0,1.0,0.0
18085740,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.3712601959705353,0.2900149226188659,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8799235820770264,0.2202444225549698,0.2091528624296188,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9284875988960266,0.2560060620307922,0.1793919056653976,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8622388243675232,0.207211434841156,0.1968896687030792,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7565940618515015,0.1385895162820816,0.6271954774856567,284.9969177246094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.35089111328125,284.9913635253906,1.0,0.3334448337554931,1.0,1.0,0.0,1.0,-1.8035824298858645,1.803579807281494,2.6177328891208163e-06,1.3795932531356812,0.9322489500045776,0.9322489500045776,0.0,46.48731231689453,28.0,42390.9765625,0.0,477.3843078613281,1.0,281.24151611328125,284.0234680175781,296.076904296875,298.8267517089844,293.1499938964844,293.1499938964844,280.95001220703125,33335.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078457713127136,1.0,0.0,0.0,3.646456718444824,3.6464803218841553,8.872283956407045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.81884765625,0.0,1509.3106689453125,1895.4371337890625,0.0,2543.36962890625,0.9022771120071412,1.0,0.0,3.0,1.0,0.0
18085800,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.3712601959705353,0.2900149226188659,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8799235820770264,0.2202444225549698,0.2091528624296188,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9284875988960266,0.2560060620307922,0.1793919056653976,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8622388243675232,0.207211434841156,0.1968896687030792,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7565940618515015,0.1385895162820816,0.6271954774856567,284.9969177246094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.35089111328125,284.9913635253906,1.0,0.3334448337554931,1.0,1.0,0.0,1.0,-1.8035824298858645,1.803579807281494,2.6177328891208163e-06,1.3795932531356812,0.9322489500045776,0.9322489500045776,0.0,46.48731231689453,28.0,42390.9765625,0.0,477.3843078613281,1.0,281.24151611328125,284.0234680175781,296.076904296875,298.8267517089844,293.1499938964844,293.1499938964844,280.95001220703125,33335.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078457713127136,1.0,0.0,0.0,3.646456718444824,3.6464803218841553,8.872283956407045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.81884765625,0.0,1509.3106689453125,1895.4371337890625,0.0,2543.36962890625,0.9022771120071412,1.0,0.0,3.0,1.0,0.0
18085860,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.3835166394710541,0.269596129655838,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9025608897209167,0.2204910367727279,0.2093858122825622,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9546927213668824,0.2560820281505584,0.1794804483652115,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8838674426078796,0.2073288410902023,0.1969945728778839,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7746312022209167,0.1383811980485916,0.625802755355835,284.85992431640625,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3973083496094,284.8714904785156,1.0,0.3264192640781402,1.0,1.0,0.0,1.0,-1.7778947353363037,1.7778921127319336,2.549362534409738e-06,1.362356424331665,0.7952269911766052,0.7952269911766052,0.0,42.6070442199707,46.0,41979.1953125,0.0,449.5000915527344,1.0,280.9579772949219,283.9235534667969,296.1202697753906,298.9069519042969,293.1499938964844,293.1499938964844,281.25,43366.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133727312088013,1.0,0.0,0.0,3.372971773147583,3.3729944229125977,7.591344228785601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.33349609375,0.0,1297.186279296875,1895.4371337890625,0.0,2594.286376953125,0.850629448890686,1.0,0.0,3.0,1.0,0.0
18085920,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.3835166394710541,0.269596129655838,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9025608897209167,0.2204910367727279,0.2093858122825622,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9546927213668824,0.2560820281505584,0.1794804483652115,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8838674426078796,0.2073288410902023,0.1969945728778839,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7746312022209167,0.1383811980485916,0.625802755355835,284.85992431640625,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3973083496094,284.8714904785156,1.0,0.3264192640781402,1.0,1.0,0.0,1.0,-1.7778947353363037,1.7778921127319336,2.549362534409738e-06,1.362356424331665,0.7952269911766052,0.7952269911766052,0.0,42.6070442199707,46.0,41979.1953125,0.0,449.5000915527344,1.0,280.9579772949219,283.9235534667969,296.1202697753906,298.9069519042969,293.1499938964844,293.1499938964844,281.25,43366.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133727312088013,1.0,0.0,0.0,3.372971773147583,3.3729944229125977,7.591344228785601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.33349609375,0.0,1297.186279296875,1895.4371337890625,0.0,2594.286376953125,0.850629448890686,1.0,0.0,3.0,1.0,0.0
18085980,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3946205079555511,0.2710061371326446,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9018169641494752,0.2213010936975479,0.2099764049053192,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.953665256500244,0.2568923830986023,0.1798818409442901,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8829721212387085,0.2079703956842422,0.197437897324562,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7735065817832947,0.1386477500200271,0.6263800263404846,285.022705078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4366760253906,285.01971435546875,1.0,0.3280553221702575,1.0,1.0,0.0,1.0,-1.7819803953170776,1.781977891921997,2.563726411608513e-06,1.3678455352783203,0.922660768032074,0.922660768032074,0.0,42.98958587646485,64.0,41720.140625,0.0,453.1802062988281,1.0,281.24078369140625,284.06134033203125,296.062255859375,298.7464904785156,293.1499938964844,293.1499938964844,280.95001220703125,32339.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979137301445007,1.0,0.0,0.0,3.538159847259521,3.538182258605957,8.353110274583742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.828125,0.0,1385.716064453125,1895.4371337890625,0.0,2452.3662109375,0.8774543404579163,1.0,0.0,3.0,1.0,0.0
18086040,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3946205079555511,0.2710061371326446,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9018169641494752,0.2213010936975479,0.2099764049053192,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.953665256500244,0.2568923830986023,0.1798818409442901,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8829721212387085,0.2079703956842422,0.197437897324562,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7735065817832947,0.1386477500200271,0.6263800263404846,285.022705078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4366760253906,285.01971435546875,1.0,0.3280553221702575,1.0,1.0,0.0,1.0,-1.7819803953170776,1.781977891921997,2.563726411608513e-06,1.3678455352783203,0.922660768032074,0.922660768032074,0.0,42.98958587646485,64.0,41720.140625,0.0,453.1802062988281,1.0,281.24078369140625,284.06134033203125,296.062255859375,298.7464904785156,293.1499938964844,293.1499938964844,280.95001220703125,32339.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979137301445007,1.0,0.0,0.0,3.538159847259521,3.538182258605957,8.353110274583742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.828125,0.0,1385.716064453125,1895.4371337890625,0.0,2452.3662109375,0.8774543404579163,1.0,0.0,3.0,1.0,0.0
18086100,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.3979763686656952,0.2790761291980743,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8934009075164795,0.2215909361839294,0.2104083895683288,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9439447522163392,0.2571098804473877,0.1801836788654327,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8747407793998718,0.2081798613071441,0.197789266705513,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7662631273269653,0.1386906802654266,0.6272169947624207,284.8878479003906,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4422607421875,284.8733825683594,1.0,0.3315154314041137,1.0,1.0,0.0,1.0,-1.7939724922180176,1.7939698696136477,2.598326318548061e-06,1.3779643774032593,0.8382753729820251,0.8382753729820251,0.0,44.59575271606445,64.0,42618.2890625,0.0,465.5314025878906,1.0,280.9999389648437,283.8974304199219,296.1431579589844,298.97900390625,293.1499938964844,293.1499938964844,280.95001220703125,36469.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049004077911377,1.0,0.0,0.0,3.528935194015503,3.5289580821990967,8.309609711432131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.931640625,0.0,1406.001708984375,1895.4371337890625,0.0,2516.3125,0.8760791420936584,1.0,0.0,3.0,1.0,0.0
18086160,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.3996251225471496,0.2918820083141327,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8801614046096802,0.2217345982789993,0.2106666415929794,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9279906153678894,0.2571339905261993,0.1802989393472671,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8619771599769592,0.2082471996545791,0.1979755759239196,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7550765872001648,0.1385648846626281,0.627351701259613,284.9041748046875,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.43621826171875,284.9140625,1.0,0.3364376127719879,1.0,1.0,0.0,1.0,-1.8101776838302608,1.8101750612258911,2.6446646188560408e-06,1.3909876346588137,0.8258683085441589,0.8258683085441589,0.0,47.14033508300781,82.0,42620.234375,0.0,483.6195068359375,1.0,280.9588317871094,283.9469299316406,296.1441955566406,298.94091796875,293.1499938964844,293.1499938964844,281.25,39609.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082172870635986,1.0,0.0,0.0,3.401959180831909,3.4019813537597656,7.722385362285422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.20947265625,0.0,1299.4976806640625,1895.4371337890625,0.0,2546.785888671875,0.8537898063659668,1.0,0.0,3.0,1.0,0.0
18086220,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.3998715579509735,0.3264813423156738,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8492489457130432,0.2225958853960037,0.2115719616413116,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8918591737747192,0.2579332292079925,0.1808927059173584,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8325900435447693,0.2089139819145202,0.1987088024616241,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7291551232337952,0.1384622901678085,0.6279123425483704,285.0826110839844,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.40313720703125,285.08087158203125,1.0,0.3499616682529449,1.0,1.0,0.0,1.0,-1.855067133903504,1.855064392089844,2.773700771285803e-06,1.425687313079834,0.9957019686698914,0.9957019686698914,0.0,54.50840759277344,85.0,43210.78515625,0.0,536.3241577148438,1.0,281.2416687011719,284.087646484375,296.10595703125,298.86431884765625,293.1499938964844,293.1499938964844,280.95001220703125,30321.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012635111808777,1.0,0.0,0.0,3.6322624683380127,3.6322853565216064,8.803345394881035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.36181640625,0.0,1471.24072265625,1895.4371337890625,0.0,2482.982666015625,0.8972788453102112,1.0,0.0,3.0,1.0,0.0
18086280,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.3998715579509735,0.3264813423156738,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8492489457130432,0.2225958853960037,0.2115719616413116,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8918591737747192,0.2579332292079925,0.1808927059173584,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8325900435447693,0.2089139819145202,0.1987088024616241,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7291551232337952,0.1384622901678085,0.6279123425483704,285.0826110839844,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.40313720703125,285.08087158203125,1.0,0.3499616682529449,1.0,1.0,0.0,1.0,-1.855067133903504,1.855064392089844,2.773700771285803e-06,1.425687313079834,0.9957019686698914,0.9957019686698914,0.0,54.50840759277344,85.0,43210.78515625,0.0,536.3241577148438,1.0,281.2416687011719,284.087646484375,296.10595703125,298.86431884765625,293.1499938964844,293.1499938964844,280.95001220703125,30321.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012635111808777,1.0,0.0,0.0,3.6322624683380127,3.6322853565216064,8.803345394881035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.36181640625,0.0,1471.24072265625,1895.4371337890625,0.0,2482.982666015625,0.8972788453102112,1.0,0.0,3.0,1.0,0.0
18086340,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3956209719181061,0.3567045927047729,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8262990117073059,0.2229182869195938,0.2123339772224426,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8655140399932861,0.2579768300056457,0.1813129782676696,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098778128623962,0.2090641111135482,0.1992993503808975,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7077687978744507,0.1377439945936203,0.6268396973609924,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3446655273437,284.91033935546875,1.0,0.3613329827785492,1.0,1.0,0.0,1.0,-1.892222046852112,1.8922191858291624,2.882602757381392e-06,1.4539515972137451,0.8887813091278076,0.8887813091278076,0.0,61.65284729003906,88.0,44722.375,0.0,585.1321411132812,1.0,280.9569091796875,283.8910217285156,296.1910400390625,299.11767578125,293.1499938964844,293.1499938964844,281.25,36672.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819415271282196,1.0,0.0,0.0,3.639248609542847,3.639272689819336,8.837242262416112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.8876953125,0.0,1526.25537109375,1895.4371337890625,0.0,2650.15283203125,0.9030078649520874,1.0,0.0,3.0,1.0,0.0
18086400,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3956209719181061,0.3567045927047729,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8262990117073059,0.2229182869195938,0.2123339772224426,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8655140399932861,0.2579768300056457,0.1813129782676696,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098778128623962,0.2090641111135482,0.1992993503808975,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7077687978744507,0.1377439945936203,0.6268396973609924,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3446655273437,284.91033935546875,1.0,0.3613329827785492,1.0,1.0,0.0,1.0,-1.892222046852112,1.8922191858291624,2.882602757381392e-06,1.4539515972137451,0.8887813091278076,0.8887813091278076,0.0,61.65284729003906,88.0,44722.375,0.0,585.1321411132812,1.0,280.9569091796875,283.8910217285156,296.1910400390625,299.11767578125,293.1499938964844,293.1499938964844,281.25,36672.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819415271282196,1.0,0.0,0.0,3.639248609542847,3.639272689819336,8.837242262416112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.8876953125,0.0,1526.25537109375,1895.4371337890625,0.0,2650.15283203125,0.9030078649520874,1.0,0.0,3.0,1.0,0.0
18086460,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9696210026741028,0.3957753181457519,0.3560768067836761,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7992644906044006,0.2237742990255355,0.2132354974746704,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8370232582092285,0.25865039229393,0.1818196922540664,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7819275259971619,0.2097189426422119,0.2000221908092498,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6810892224311829,0.1373401582241058,0.6257109045982361,285.0621032714844,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3177185058594,285.0602722167969,1.0,0.3696445822715759,1.0,1.0,0.0,1.0,-1.892681360244751,1.892678499221801,2.883154138544341e-06,1.453721284866333,1.0,1.0,0.0,70.62975311279297,76.0,44275.60546875,0.0,614.3888549804688,1.0,281.2430725097656,284.0380859375,296.1260681152344,298.974609375,293.1499938964844,293.1499938964844,280.95001220703125,32306.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814432680606842,1.0,0.0,0.0,3.787804126739502,3.787828683853149,9.573445822752549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.7744140625,0.0,1663.278564453125,1895.4371337890625,0.0,2604.07177734375,0.933403491973877,1.0,0.0,3.0,1.0,0.0
18086520,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9696210026741028,0.3957753181457519,0.3560768067836761,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7992644906044006,0.2237742990255355,0.2132354974746704,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8370232582092285,0.25865039229393,0.1818196922540664,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7819275259971619,0.2097189426422119,0.2000221908092498,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6810892224311829,0.1373401582241058,0.6257109045982361,285.0621032714844,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3177185058594,285.0602722167969,1.0,0.3696445822715759,1.0,1.0,0.0,1.0,-1.892681360244751,1.892678499221801,2.883154138544341e-06,1.453721284866333,1.0,1.0,0.0,70.62975311279297,76.0,44275.60546875,0.0,614.3888549804688,1.0,281.2430725097656,284.0380859375,296.1260681152344,298.974609375,293.1499938964844,293.1499938964844,280.95001220703125,32306.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814432680606842,1.0,0.0,0.0,3.787804126739502,3.787828683853149,9.573445822752549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.7744140625,0.0,1663.278564453125,1895.4371337890625,0.0,2604.07177734375,0.933403491973877,1.0,0.0,3.0,1.0,0.0
18086580,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9667797684669496,0.398270845413208,0.358282595872879,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7964255809783936,0.2246976196765899,0.2142408043146133,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8338359594345093,0.2591836154460907,0.1823416203260421,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7790119051933289,0.2104601711034774,0.2008476704359054,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6774781346321106,0.1373148709535598,0.6257725954055786,284.8721618652344,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.31219482421875,284.8760070800781,1.0,0.3712600767612457,1.0,1.0,0.0,1.0,-1.898227334022522,1.8982243537902832,2.8990962164243683e-06,1.457566738128662,0.8867930769920349,0.8867930769920349,0.0,72.18246459960938,64.0,45122.7109375,0.0,623.4891357421875,1.0,280.9568176269531,283.8414001464844,296.1831970214844,299.1493835449219,293.1499938964844,293.1499938964844,281.25,38432.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279784321784973,1.0,0.0,0.0,3.73412823677063,3.734153509140015,9.3040438287062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.4951171875,0.0,1647.418212890625,1895.4371337890625,0.0,2729.635009765625,0.925277054309845,1.0,0.0,3.0,1.0,0.0
18086640,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9667797684669496,0.398270845413208,0.358282595872879,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7964255809783936,0.2246976196765899,0.2142408043146133,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8338359594345093,0.2591836154460907,0.1823416203260421,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7790119051933289,0.2104601711034774,0.2008476704359054,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6774781346321106,0.1373148709535598,0.6257725954055786,284.8721618652344,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.31219482421875,284.8760070800781,1.0,0.3712600767612457,1.0,1.0,0.0,1.0,-1.898227334022522,1.8982243537902832,2.8990962164243683e-06,1.457566738128662,0.8867930769920349,0.8867930769920349,0.0,72.18246459960938,64.0,45122.7109375,0.0,623.4891357421875,1.0,280.9568176269531,283.8414001464844,296.1831970214844,299.1493835449219,293.1499938964844,293.1499938964844,281.25,38432.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279784321784973,1.0,0.0,0.0,3.73412823677063,3.734153509140015,9.3040438287062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.4951171875,0.0,1647.418212890625,1895.4371337890625,0.0,2729.635009765625,0.925277054309845,1.0,0.0,3.0,1.0,0.0
18086700,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.97218519449234,0.4002958834171295,0.3596405684947967,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8006446957588196,0.225404679775238,0.2146925330162048,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8375869393348694,0.2597318291664123,0.1825348436832428,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7830362915992737,0.2110634595155716,0.2012109607458114,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6807336211204529,0.1375346928834915,0.6259039640426636,285.0271301269531,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3148193359375,285.0419921875,1.0,0.3704084753990173,1.0,1.0,0.0,1.0,-1.901222944259644,1.9012200832366943,2.907819407482748e-06,1.459708571434021,0.9864512085914612,0.9864512085914612,0.0,70.98161315917969,64.0,44492.02734375,0.0,621.8235473632812,1.0,281.2040405273437,284.0169677734375,296.1127319335937,298.9342041015625,293.1499938964844,293.1499938964844,281.25,34330.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212204575538635,1.0,0.0,0.0,3.7644474506378174,3.764472246170044,9.45574470279098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.4375,0.0,1651.3824462890625,1895.4371337890625,0.0,2666.8798828125,0.9319498538970948,1.0,0.0,3.0,1.0,0.0
18086760,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9821635484695436,0.402823269367218,0.361650288105011,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8091868162155151,0.2263917326927185,0.2154181003570556,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8456525206565857,0.2606039941310882,0.1829825788736343,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7913818955421448,0.2119330763816833,0.2018306702375412,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.687965989112854,0.1380013227462768,0.6270415186882019,285.0588073730469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3217163085937,285.0589599609375,1.0,0.3688333630561828,1.0,1.0,0.0,1.0,-1.9071524143219,1.9071494340896609,2.9254233595565893e-06,1.4641566276550293,1.0,1.0,0.0,68.57083129882812,52.0,44697.7578125,0.0,618.3964233398438,1.0,281.24322509765625,284.0237121582031,296.12127685546875,298.9905090332031,293.1499938964844,293.1499938964844,280.95001220703125,33249.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818708062171936,1.0,0.0,0.0,3.8416848182678223,3.841710329055786,9.847743740465376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.9619140625,0.0,1735.410400390625,1895.4371337890625,0.0,2643.6044921875,0.9463464617729188,1.0,0.0,3.0,1.0,0.0
18086820,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.4068003892898559,0.359627217054367,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8301304578781128,0.2279908508062362,0.2168104797601699,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8676296472549438,0.2617372274398803,0.1837377697229385,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8131879568099976,0.2133229374885559,0.2030186802148819,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7074628472328186,0.1388248056173324,0.6298162341117859,284.8778076171875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.327880859375,284.8805847167969,1.0,0.3637313842773437,1.0,1.0,0.0,1.0,-1.9128273725509644,1.9128243923187256,2.94263463729294e-06,1.4686297178268433,0.8990863561630249,0.8990863561630249,0.0,62.56281661987305,40.0,45596.46875,0.0,602.7965698242188,1.0,280.9557189941406,283.83013916015625,296.19219970703125,299.1854248046875,293.1499938964844,293.1499938964844,280.6499938964844,38368.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310800194740295,1.0,0.0,0.0,3.788210868835449,3.7882368564605713,9.575503554515308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.2119140625,0.0,1710.82958984375,1895.4371337890625,0.0,2758.502197265625,0.9373449087142944,1.0,0.0,3.0,1.0,0.0
18086880,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.4068003892898559,0.359627217054367,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8301304578781128,0.2279908508062362,0.2168104797601699,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8676296472549438,0.2617372274398803,0.1837377697229385,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8131879568099976,0.2133229374885559,0.2030186802148819,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7074628472328186,0.1388248056173324,0.6298162341117859,284.8778076171875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.327880859375,284.8805847167969,1.0,0.3637313842773437,1.0,1.0,0.0,1.0,-1.9128273725509644,1.9128243923187256,2.94263463729294e-06,1.4686297178268433,0.8990863561630249,0.8990863561630249,0.0,62.56281661987305,40.0,45596.46875,0.0,602.7965698242188,1.0,280.9557189941406,283.83013916015625,296.19219970703125,299.1854248046875,293.1499938964844,293.1499938964844,280.6499938964844,38368.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310800194740295,1.0,0.0,0.0,3.788210868835449,3.7882368564605713,9.575503554515308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.2119140625,0.0,1710.82958984375,1895.4371337890625,0.0,2758.502197265625,0.9373449087142944,1.0,0.0,3.0,1.0,0.0
18086940,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.416984349489212,0.3361314535140991,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8493756651878357,0.2294350862503051,0.2179265916347503,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8884384632110596,0.2626156806945801,0.1841641813516616,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8317767977714539,0.214554563164711,0.2039407789707183,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.724186897277832,0.139676958322525,0.6323268413543701,284.8716125488281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.36767578125,284.8876037597656,1.0,0.3550255894660949,1.0,1.0,0.0,1.0,-1.8867708444595337,1.8867679834365845,2.8631347959162667e-06,1.4474053382873535,0.8017628192901611,0.8017628192901611,0.0,57.06265258789063,43.0,44932.59375,0.0,567.3937377929688,1.0,280.6584777832031,283.860107421875,296.1650695800781,299.1297302246094,293.1499938964844,293.1499938964844,280.95001220703125,45194.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362210392951965,1.0,0.0,0.0,3.3503077030181885,3.3503305912017822,7.48967011077184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.2294921875,0.0,1287.754150390625,1895.4371337890625,0.0,2806.429443359375,0.8508939743041992,1.0,0.0,3.0,1.0,0.0
18087000,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.416984349489212,0.3361314535140991,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8493756651878357,0.2294350862503051,0.2179265916347503,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8884384632110596,0.2626156806945801,0.1841641813516616,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8317767977714539,0.214554563164711,0.2039407789707183,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.724186897277832,0.139676958322525,0.6323268413543701,284.8716125488281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.36767578125,284.8876037597656,1.0,0.3550255894660949,1.0,1.0,0.0,1.0,-1.8867708444595337,1.8867679834365845,2.8631347959162667e-06,1.4474053382873535,0.8017628192901611,0.8017628192901611,0.0,57.06265258789063,43.0,44932.59375,0.0,567.3937377929688,1.0,280.6584777832031,283.860107421875,296.1650695800781,299.1297302246094,293.1499938964844,293.1499938964844,280.95001220703125,45194.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362210392951965,1.0,0.0,0.0,3.3503077030181885,3.3503305912017822,7.48967011077184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.2294921875,0.0,1287.754150390625,1895.4371337890625,0.0,2806.429443359375,0.8508939743041992,1.0,0.0,3.0,1.0,0.0
18087060,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.4298856556415558,0.3157341480255127,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8695805072784424,0.23189377784729,0.2198733538389206,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.909990668296814,0.2647103369235992,0.1853230744600296,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8506256341934204,0.2167345434427261,0.2056390196084976,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.740584671497345,0.1414414793252945,0.6385424137115479,285.003662109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4247131347656,285.0002136230469,1.0,0.3502959609031677,1.0,1.0,0.0,1.0,-1.878569841384888,1.8785669803619385,2.838902219082229e-06,1.4411075115203855,0.9021888375282288,0.9021888375282288,0.0,52.93040466308594,46.0,44502.3359375,0.0,547.48095703125,1.0,280.9411315917969,283.9660339355469,296.1121520996094,298.9706420898437,293.1499938964844,293.1499938964844,280.6499938964844,33399.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203508853912354,1.0,0.0,0.0,3.519505500793457,3.519527673721313,8.265261044471117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.78515625,0.0,1374.016357421875,1895.4371337890625,0.0,2658.8203125,0.8741666078567505,1.0,0.0,3.0,1.0,0.0
18087120,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.4298856556415558,0.3157341480255127,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8695805072784424,0.23189377784729,0.2198733538389206,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.909990668296814,0.2647103369235992,0.1853230744600296,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8506256341934204,0.2167345434427261,0.2056390196084976,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.740584671497345,0.1414414793252945,0.6385424137115479,285.003662109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4247131347656,285.0002136230469,1.0,0.3502959609031677,1.0,1.0,0.0,1.0,-1.878569841384888,1.8785669803619385,2.838902219082229e-06,1.4411075115203855,0.9021888375282288,0.9021888375282288,0.0,52.93040466308594,46.0,44502.3359375,0.0,547.48095703125,1.0,280.9411315917969,283.9660339355469,296.1121520996094,298.9706420898437,293.1499938964844,293.1499938964844,280.6499938964844,33399.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203508853912354,1.0,0.0,0.0,3.519505500793457,3.519527673721313,8.265261044471117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.78515625,0.0,1374.016357421875,1895.4371337890625,0.0,2658.8203125,0.8741666078567505,1.0,0.0,3.0,1.0,0.0
