time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.441515177488327,0.3038263022899627,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8835501074790955,0.2338745594024658,0.2217732965946197,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9255138039588928,0.2661490440368652,0.1863944232463836,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8636763095855713,0.2184720635414123,0.2073054313659668,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7522979378700256,0.1430662274360656,0.6456255912780762,284.8865051269531,284.95001220703125,296.70343017578125,293.1749572753906,296.7023620605469,297.4750061035156,284.8981018066406,1.0,0.3482411801815033,1.0,1.0,0.0,1.0,-1.878341555595398,1.8783386945724487,2.83681742985209e-06,1.4399105310440063,0.7988854050636292,0.7988854050636292,0.0,50.70790863037109,46.0,44712.8515625,0.0,540.2152709960938,1.0,280.6620788574219,283.8692321777344,296.1903991699219,299.1327514648437,293.1499938964844,293.1499938964844,280.6499938964844,41678.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274053931236267,1.0,0.0,0.0,3.3225929737091064,3.322614908218384,7.3662693012011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.142578125,0.0,1237.1849365234375,1895.4371337890625,0.0,2724.3056640625,0.8380602598190308,1.0,0.0,3.0,1.0,0.0
18087240,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.4426329433917999,0.3029710054397583,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8846304416656494,0.2340753227472305,0.2219415754079818,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9266958236694336,0.2662972509860992,0.1864795088768005,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8646880388259888,0.2186478823423385,0.207451581954956,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7532321214675903,0.1432313472032547,0.6462883353233337,284.9004821777344,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.47967529296875,284.9095458984375,1.0,0.348140150308609,1.0,1.0,0.0,1.0,-1.8785892724990845,1.878586411476136,2.837475676642498e-06,1.4400488138198853,0.8050311207771301,0.8050311207771301,0.0,50.55834579467773,49.0,44748.91015625,0.0,539.9082641601562,1.0,280.6591186523437,283.8788757324219,296.18701171875,299.12384033203125,293.1499938964844,293.1499938964844,280.95001220703125,40849.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272182941436768,1.0,0.0,0.0,3.3164100646972656,3.316431999206543,7.338879868257209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.71630859375,0.0,1225.7047119140625,1895.4371337890625,0.0,2722.566162109375,0.836592435836792,1.0,0.0,3.0,1.0,0.0
18087300,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.4491828083992004,0.2985021770000458,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8906112313270569,0.235383927822113,0.2230131924152374,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9332146644592284,0.267347127199173,0.1870675086975097,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8703030943870544,0.2198023796081543,0.2083882391452789,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7584611177444458,0.1442861855030059,0.6504359841346741,285.03173828125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5066833496094,285.0420227050781,1.0,0.3478508591651916,1.0,1.0,0.0,1.0,-1.8813179731369016,1.8813152313232424,2.8453391678340267e-06,1.442011475563049,0.8965092301368713,0.8965092301368713,0.0,49.82173538208008,49.0,44393.3671875,0.0,539.4367065429688,1.0,280.89422607421875,284.01104736328125,296.13262939453125,298.94110107421875,293.1499938964844,293.1499938964844,280.95001220703125,33747.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819361686706543,1.0,0.0,0.0,3.394901752471924,3.394922971725464,7.690378538427467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.64404296875,0.0,1251.771240234375,1895.4371337890625,0.0,2649.656982421875,0.8492933511734009,1.0,0.0,3.0,1.0,0.0
18087360,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.4557654559612274,0.2946283519268036,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8963947296142578,0.2368267029523849,0.2243078351020813,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9394460320472716,0.2685398459434509,0.1878519058227539,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8757600784301758,0.221080794930458,0.2095315754413604,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7636331915855408,0.1454543471336364,0.6553630232810974,285.0311279296875,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5331115722656,285.0272827148437,1.0,0.3480488061904907,1.0,1.0,0.0,1.0,-1.8864494562149048,1.886446595191956,2.860467930076993e-06,1.4459238052368164,0.9259052872657776,0.9259052872657776,0.0,49.26046752929688,52.0,44703.40625,0.0,541.1900024414062,1.0,280.9401550292969,283.9845275878906,296.1517333984375,299.01422119140625,293.1499938964844,293.1499938964844,280.6499938964844,31640.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165357708930969,1.0,0.0,0.0,3.513472557067871,3.5134944915771484,8.23695074814168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.939453125,0.0,1355.1165771484375,1895.4371337890625,0.0,2623.506103515625,0.8714385032653809,1.0,0.0,3.0,1.0,0.0
18087420,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.4673718810081482,0.2907765209674835,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9036991596221924,0.2392094284296035,0.2266617715358734,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.946560561656952,0.2701895833015442,0.1891249269247055,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8826166987419128,0.22315514087677,0.2115914970636367,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7706453800201416,0.1474746465682983,0.6647305488586426,284.9007263183594,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.57550048828125,284.9093322753906,1.0,0.3496008515357971,1.0,1.0,0.0,1.0,-1.8998997211456297,1.8998968601226809,2.9005141186644323e-06,1.4563007354736328,0.8219367265701294,0.8219367265701294,0.0,48.91131210327149,70.0,45374.83203125,0.0,549.4483642578125,1.0,280.6585998535156,283.8607177734375,296.22686767578125,299.20025634765625,293.1499938964844,293.1499938964844,280.95001220703125,39579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280459046363831,1.0,0.0,0.0,3.380934715270996,3.3809568881988525,7.627230615980807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.71630859375,0.0,1278.7244873046875,1895.4371337890625,0.0,2730.2626953125,0.8490229249000549,1.0,0.0,3.0,1.0,0.0
18087480,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.4673718810081482,0.2907765209674835,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9036991596221924,0.2392094284296035,0.2266617715358734,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.946560561656952,0.2701895833015442,0.1891249269247055,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8826166987419128,0.22315514087677,0.2115914970636367,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7706453800201416,0.1474746465682983,0.6647305488586426,284.9007263183594,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.57550048828125,284.9093322753906,1.0,0.3496008515357971,1.0,1.0,0.0,1.0,-1.8998997211456297,1.8998968601226809,2.9005141186644323e-06,1.4563007354736328,0.8219367265701294,0.8219367265701294,0.0,48.91131210327149,70.0,45374.83203125,0.0,549.4483642578125,1.0,280.6585998535156,283.8607177734375,296.22686767578125,299.20025634765625,293.1499938964844,293.1499938964844,280.95001220703125,39579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280459046363831,1.0,0.0,0.0,3.380934715270996,3.3809568881988525,7.627230615980807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.71630859375,0.0,1278.7244873046875,1895.4371337890625,0.0,2730.2626953125,0.8490229249000549,1.0,0.0,3.0,1.0,0.0
18087540,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.4773456752300262,0.3047469556331634,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8928848505020142,0.2422028332948684,0.2293765097856521,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9326085448265076,0.2725511789321899,0.1906617432832718,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8719943761825562,0.2257843613624572,0.2139795124530792,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7626186609268188,0.1498254239559173,0.6751567721366882,285.06134033203125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6017761230469,285.0595703125,1.0,0.3584042191505432,1.0,1.0,0.0,1.0,-1.9371461868286133,1.937143087387085,3.013000423379708e-06,1.4849812984466553,0.9719635844230652,0.9719635844230652,0.0,52.27250671386719,73.0,45856.421875,0.0,587.1342163085938,1.0,280.9411315917969,283.9902038574219,296.18701171875,299.1092834472656,293.1499938964844,293.1499938964844,280.6499938964844,30731.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207036256790161,1.0,0.0,0.0,3.5975372791290283,3.597559928894043,8.635826134195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.02294921875,0.0,1436.727294921875,1895.4371337890625,0.0,2662.08935546875,0.8896948099136353,1.0,0.0,3.0,1.0,0.0
18087600,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.4773456752300262,0.3047469556331634,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8928848505020142,0.2422028332948684,0.2293765097856521,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9326085448265076,0.2725511789321899,0.1906617432832718,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8719943761825562,0.2257843613624572,0.2139795124530792,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7626186609268188,0.1498254239559173,0.6751567721366882,285.06134033203125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6017761230469,285.0595703125,1.0,0.3584042191505432,1.0,1.0,0.0,1.0,-1.9371461868286133,1.937143087387085,3.013000423379708e-06,1.4849812984466553,0.9719635844230652,0.9719635844230652,0.0,52.27250671386719,73.0,45856.421875,0.0,587.1342163085938,1.0,280.9411315917969,283.9902038574219,296.18701171875,299.1092834472656,293.1499938964844,293.1499938964844,280.6499938964844,30731.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207036256790161,1.0,0.0,0.0,3.5975372791290283,3.597559928894043,8.635826134195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.02294921875,0.0,1436.727294921875,1895.4371337890625,0.0,2662.08935546875,0.8896948099136353,1.0,0.0,3.0,1.0,0.0
18087660,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.4809588491916656,0.3130369186401367,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8868681788444519,0.2437373697757721,0.2310154885053634,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.92467999458313,0.2736409306526184,0.1916011422872543,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8661370277404785,0.2271193563938141,0.2154243439435959,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7581419944763184,0.1510046124458313,0.681231677532196,284.9067687988281,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6011962890625,284.8966064453125,1.0,0.3630899786949157,1.0,1.0,0.0,1.0,-1.9592353105545044,1.959232211112976,3.0812980185146444e-06,1.502291560173035,0.8852238655090332,0.8852238655090332,0.0,54.34107971191406,73.0,47155.14453125,0.0,610.3656616210938,1.0,280.6883544921875,283.802490234375,296.2711486816406,299.3739318847656,293.1499938964844,293.1499938964844,280.6499938964844,34637.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831885814666748,1.0,0.0,0.0,3.629808187484741,3.629831552505493,8.791452046352788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.39794921875,0.0,1500.6793212890625,1895.4371337890625,0.0,2766.007568359375,0.8978105187416077,1.0,0.0,3.0,1.0,0.0
18087720,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4832999110221863,0.3196372389793396,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8819857239723206,0.2448056787252426,0.2321055978536605,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9182258248329164,0.2743070125579834,0.1921368092298507,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8614110946655273,0.228034496307373,0.2163708209991455,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7544368505477905,0.151791825890541,0.6852149367332458,284.9084167480469,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.59686279296875,284.9145202636719,1.0,0.3667014539241791,1.0,1.0,0.0,1.0,-1.9750347137451167,1.9750316143035889,3.130624008917948e-06,1.5146372318267822,0.8712500333786011,0.8712500333786011,0.0,55.976173400878906,76.0,47318.3515625,0.0,627.803466796875,1.0,280.6575012207031,283.8210144042969,296.2682800292969,299.3526611328125,293.1499938964844,293.1499938964844,280.95001220703125,37295.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368421792984009,1.0,0.0,0.0,3.570363759994507,3.570387363433838,8.505860478180693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.943359375,0.0,1455.845703125,1895.4371337890625,0.0,2812.22607421875,0.8884626626968384,1.0,0.0,3.0,1.0,0.0
18087780,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9990000128746032,0.4894320666790008,0.3331840336322784,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8732537627220154,0.2479346543550491,0.2349505275487899,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9067938923835754,0.2767007350921631,0.1936886757612228,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8529609441757202,0.2307585626840591,0.2188513875007629,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7477850317955017,0.1539526581764221,0.6948351263999939,285.0847473144531,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5877990722656,285.0845947265625,1.0,0.3747225701808929,1.0,1.0,0.0,1.0,-2.0111141204833984,2.011110782623291,3.2448947422381025e-06,1.5428287982940674,1.0,1.0,0.0,59.51968383789063,79.0,47609.95703125,0.0,667.9410400390625,1.0,280.9423522949219,283.97589111328125,296.2216186523437,299.2580871582031,293.1499938964844,293.1499938964844,280.6499938964844,31709.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329828977584839,1.0,0.0,0.0,3.751124382019043,3.751148462295532,9.388932085130364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.17333984375,0.0,1615.6177978515625,1895.4371337890625,0.0,2776.23046875,0.9245532155036926,1.0,0.0,3.0,1.0,0.0
18087840,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9990000128746032,0.4894320666790008,0.3331840336322784,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8732537627220154,0.2479346543550491,0.2349505275487899,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9067938923835754,0.2767007350921631,0.1936886757612228,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8529609441757202,0.2307585626840591,0.2188513875007629,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7477850317955017,0.1539526581764221,0.6948351263999939,285.0847473144531,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5877990722656,285.0845947265625,1.0,0.3747225701808929,1.0,1.0,0.0,1.0,-2.0111141204833984,2.011110782623291,3.2448947422381025e-06,1.5428287982940674,1.0,1.0,0.0,59.51968383789063,79.0,47609.95703125,0.0,667.9410400390625,1.0,280.9423522949219,283.97589111328125,296.2216186523437,299.2580871582031,293.1499938964844,293.1499938964844,280.6499938964844,31709.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329828977584839,1.0,0.0,0.0,3.751124382019043,3.751148462295532,9.388932085130364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.17333984375,0.0,1615.6177978515625,1895.4371337890625,0.0,2776.23046875,0.9245532155036926,1.0,0.0,3.0,1.0,0.0
18087900,297.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.4921868741512298,0.3393615484237671,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8698071241378784,0.2494278997182846,0.2365107834339141,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9024121165275574,0.2777741551399231,0.1945786476135254,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8496199250221252,0.2320515364408493,0.2202176004648208,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7451984286308289,0.1549890488386154,0.7000288367271423,284.9467468261719,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.582275390625,284.9309997558594,1.0,0.3786677420139313,1.0,1.0,0.0,1.0,-2.0293543338775635,2.029350996017456,3.303584207969834e-06,1.557121992111206,0.9580817818641664,0.9580817818641664,0.0,61.22661209106445,79.0,48966.44921875,0.0,688.4478759765625,1.0,280.69451904296875,283.7950744628906,296.2928161621094,299.512939453125,293.1499938964844,293.1499938964844,280.6499938964844,33347.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433168530464172,1.0,0.0,0.0,3.79621171951294,3.796236515045166,9.615991984901484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.8828125,0.0,1681.3619384765625,1895.4371337890625,0.0,2872.7197265625,0.9353698492050172,1.0,0.0,3.0,1.0,0.0
18087960,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.4944493770599365,0.3460064828395843,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8658130764961243,0.2507145702838897,0.2378461360931396,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8974645137786865,0.2785674631595611,0.1952399909496307,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.845771312713623,0.2331456542015075,0.2213703095912933,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7421468496322632,0.1558677554130554,0.7044927477836609,284.9114990234375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5743103027344,284.9148864746094,1.0,0.3825271725654602,1.0,1.0,0.0,1.0,-2.046478748321533,2.046475410461426,3.3592402814974776e-06,1.5705633163452148,0.9234364628791808,0.9234364628791808,0.0,63.02840805053711,82.0,49224.96484375,0.0,708.7026977539062,1.0,280.65643310546875,283.77801513671875,296.2908630371094,299.4948425292969,293.1499938964844,293.1499938964844,280.3500061035156,36209.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495118618011475,1.0,0.0,0.0,3.766177654266357,3.766202926635742,9.464439472139928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.619140625,0.0,1667.9232177734375,1895.4371337890625,0.0,2930.698974609375,0.9311209321022034,1.0,0.0,3.0,1.0,0.0
18088020,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.4985680282115936,0.3592816293239593,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8580567836761475,0.2532703578472137,0.240342229604721,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8877121210098267,0.2801121175289154,0.1963786482810974,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8382861018180847,0.2352981567382812,0.2234947383403778,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7360950708389282,0.1575387418270111,0.7125410437583923,284.8813781738281,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5561828613281,284.8911437988281,1.0,0.3900028169155121,1.0,1.0,0.0,1.0,-2.079005479812622,2.0790019035339355,3.4663746646401705e-06,1.5961099863052368,0.839676558971405,0.839676558971405,0.0,66.67534637451172,85.0,50113.19140625,0.0,748.8301391601562,1.0,280.3575439453125,283.7392883300781,296.2831726074219,299.5550537109375,293.1499938964844,293.1499938964844,280.6499938964844,41226.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615455627441406,1.0,0.0,0.0,3.5354578495025635,3.5354816913604736,8.340356316693942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.23095703125,0.0,1447.3062744140625,1895.4371337890625,0.0,3043.5009765625,0.8851580619812012,1.0,0.0,3.0,1.0,0.0
18088080,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.4985680282115936,0.3592816293239593,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8580567836761475,0.2532703578472137,0.240342229604721,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8877121210098267,0.2801121175289154,0.1963786482810974,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8382861018180847,0.2352981567382812,0.2234947383403778,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7360950708389282,0.1575387418270111,0.7125410437583923,284.8813781738281,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5561828613281,284.8911437988281,1.0,0.3900028169155121,1.0,1.0,0.0,1.0,-2.079005479812622,2.0790019035339355,3.4663746646401705e-06,1.5961099863052368,0.839676558971405,0.839676558971405,0.0,66.67534637451172,85.0,50113.19140625,0.0,748.8301391601562,1.0,280.3575439453125,283.7392883300781,296.2831726074219,299.5550537109375,293.1499938964844,293.1499938964844,280.6499938964844,41226.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615455627441406,1.0,0.0,0.0,3.5354578495025635,3.5354816913604736,8.340356316693942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.23095703125,0.0,1447.3062744140625,1895.4371337890625,0.0,3043.5009765625,0.8851580619812012,1.0,0.0,3.0,1.0,0.0
18088140,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.5042761564254761,0.3702057600021362,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8533185720443726,0.2567537426948547,0.2434833794832229,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8813050389289856,0.2827948927879333,0.1981047838926315,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8336029648780823,0.2383019626140594,0.2262022346258163,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7324132323265076,0.1598170548677444,0.7223829627037048,285.0554504394531,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5477905273437,285.0537414550781,1.0,0.3973144590854645,1.0,1.0,0.0,1.0,-2.1130411624908447,2.113037586212158,3.5804030176223023e-06,1.622820496559143,0.9923866391181946,0.9923866391181946,0.0,69.96710205078125,88.0,50437.4296875,0.0,790.176513671875,1.0,280.64263916015625,283.8858947753906,296.2347106933594,299.44384765625,293.1499938964844,293.1499938964844,280.3500061035156,31816.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539956212043762,1.0,0.0,0.0,3.719622611999512,3.719646453857422,9.23189872992225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3232421875,0.0,1580.1146240234375,1895.4371337890625,0.0,2972.708251953125,0.9179436564445496,1.0,0.0,3.0,1.0,0.0
18088200,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.5042761564254761,0.3702057600021362,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8533185720443726,0.2567537426948547,0.2434833794832229,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8813050389289856,0.2827948927879333,0.1981047838926315,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8336029648780823,0.2383019626140594,0.2262022346258163,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7324132323265076,0.1598170548677444,0.7223829627037048,285.0554504394531,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5477905273437,285.0537414550781,1.0,0.3973144590854645,1.0,1.0,0.0,1.0,-2.1130411624908447,2.113037586212158,3.5804030176223023e-06,1.622820496559143,0.9923866391181946,0.9923866391181946,0.0,69.96710205078125,88.0,50437.4296875,0.0,790.176513671875,1.0,280.64263916015625,283.8858947753906,296.2347106933594,299.44384765625,293.1499938964844,293.1499938964844,280.3500061035156,31816.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539956212043762,1.0,0.0,0.0,3.719622611999512,3.719646453857422,9.23189872992225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3232421875,0.0,1580.1146240234375,1895.4371337890625,0.0,2972.708251953125,0.9179436564445496,1.0,0.0,3.0,1.0,0.0
18088260,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5089633464813232,0.380638062953949,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8492307066917419,0.2598384618759155,0.2466510832309723,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8755448460578918,0.2848738133907318,0.1997924894094467,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8295125365257263,0.2409242540597915,0.2289281636476516,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7293388247489929,0.1619020700454712,0.7326691150665283,284.9083557128906,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.53692626953125,284.91375732421875,1.0,0.4045310616493225,1.0,1.0,0.0,1.0,-2.147031784057617,2.147027969360352,3.696407702591386e-06,1.6495764255523682,0.8921346664428711,0.8921346664428711,0.0,73.23863983154297,91.0,51866.734375,0.0,832.6310424804688,1.0,280.3565673828125,283.7218322753906,296.30718994140625,299.6731872558594,293.1499938964844,293.1499938964844,280.6499938964844,37505.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678624629974365,1.0,0.0,0.0,3.6795654296875,3.679589986801148,9.034130243890104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.103515625,0.0,1577.66845703125,1895.4371337890625,0.0,3102.758544921875,0.9129951596260072,1.0,0.0,3.0,1.0,0.0
18088320,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5089633464813232,0.380638062953949,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8492307066917419,0.2598384618759155,0.2466510832309723,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8755448460578918,0.2848738133907318,0.1997924894094467,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8295125365257263,0.2409242540597915,0.2289281636476516,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7293388247489929,0.1619020700454712,0.7326691150665283,284.9083557128906,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.53692626953125,284.91375732421875,1.0,0.4045310616493225,1.0,1.0,0.0,1.0,-2.147031784057617,2.147027969360352,3.696407702591386e-06,1.6495764255523682,0.8921346664428711,0.8921346664428711,0.0,73.23863983154297,91.0,51866.734375,0.0,832.6310424804688,1.0,280.3565673828125,283.7218322753906,296.30718994140625,299.6731872558594,293.1499938964844,293.1499938964844,280.6499938964844,37505.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678624629974365,1.0,0.0,0.0,3.6795654296875,3.679589986801148,9.034130243890104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.103515625,0.0,1577.66845703125,1895.4371337890625,0.0,3102.758544921875,0.9129951596260072,1.0,0.0,3.0,1.0,0.0
18088380,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9990000128746032,0.5146626830101013,0.3903204500675201,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8460357785224915,0.2635027468204498,0.2499666213989257,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8707644939422607,0.2876321375370025,0.2015762776136398,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8262268900871277,0.2440656423568725,0.231770858168602,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7269424796104431,0.164353460073471,0.7433314919471741,285.0936584472656,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5328063964844,285.094970703125,1.0,0.4116242825984955,1.0,1.0,0.0,1.0,-2.181004762649536,2.1810009479522705,3.814278215941158e-06,1.676276683807373,1.0,1.0,0.0,76.4174575805664,94.0,51972.1328125,0.0,875.9584350585938,1.0,280.6434020996094,283.8941650390625,296.2659912109375,299.5720520019531,293.1499938964844,293.1499938964844,280.3500061035156,32857.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630679845809937,1.0,0.0,0.0,3.819758415222168,3.8197834491729736,9.73565306594537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4443359375,0.0,1705.755126953125,1895.4371337890625,0.0,3057.78173828125,0.9410125613212584,1.0,0.0,3.0,1.0,0.0
18088440,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9990000128746032,0.5146626830101013,0.3903204500675201,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8460357785224915,0.2635027468204498,0.2499666213989257,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8707644939422607,0.2876321375370025,0.2015762776136398,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8262268900871277,0.2440656423568725,0.231770858168602,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7269424796104431,0.164353460073471,0.7433314919471741,285.0936584472656,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5328063964844,285.094970703125,1.0,0.4116242825984955,1.0,1.0,0.0,1.0,-2.181004762649536,2.1810009479522705,3.814278215941158e-06,1.676276683807373,1.0,1.0,0.0,76.4174575805664,94.0,51972.1328125,0.0,875.9584350585938,1.0,280.6434020996094,283.8941650390625,296.2659912109375,299.5720520019531,293.1499938964844,293.1499938964844,280.3500061035156,32857.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630679845809937,1.0,0.0,0.0,3.819758415222168,3.8197834491729736,9.73565306594537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4443359375,0.0,1705.755126953125,1895.4371337890625,0.0,3057.78173828125,0.9410125613212584,1.0,0.0,3.0,1.0,0.0
18088500,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.5172752737998962,0.3946693241596222,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8449977040290833,0.2652717232704162,0.2517801523208618,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8689996004104614,0.2888967990875244,0.2025938332080841,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8251086473464966,0.2455749958753585,0.2333341389894485,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7262378931045532,0.1655692309141159,0.7492581009864807,284.9606018066406,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5303955078125,284.94696044921875,1.0,0.4151749312877655,1.0,1.0,0.0,1.0,-2.198625564575196,2.1986217498779297,3.876238224620465e-06,1.690149188041687,0.977404236793518,0.977404236793518,0.0,77.93862915039062,94.0,53380.296875,0.0,898.4381713867188,1.0,280.39324951171875,283.7191467285156,296.33416748046875,299.8275451660156,293.1499938964844,293.1499938964844,280.3500061035156,33828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87230384349823,1.0,0.0,0.0,3.856215238571167,3.856240749359131,9.922379149429617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.81884765625,0.0,1757.761474609375,1895.4371337890625,0.0,3144.420654296875,0.9497017860412598,1.0,0.0,3.0,1.0,0.0
18088560,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.5193514823913574,0.399577647447586,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8433580994606018,0.2668175101280212,0.253358393907547,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8665309548377991,0.2898640036582947,0.2033760249614715,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8234081268310547,0.2468699067831039,0.234674721956253,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.725023627281189,0.1666270196437835,0.7544854879379272,284.9250183105469,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5247802734375,284.9275817871094,1.0,0.4186764359474182,1.0,1.0,0.0,1.0,-2.2152464389801025,2.215242624282837,3.935202130378457e-06,1.7032519578933716,0.9474122524261476,0.9474122524261476,0.0,79.57966613769531,97.0,53678.765625,0.0,920.7192993164062,1.0,280.35601806640625,283.6962890625,296.3335266113281,299.8117370605469,293.1499938964844,293.1499938964844,280.04998779296875,35962.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776543140411377,1.0,0.0,0.0,3.839115858078003,3.839141607284546,9.834577667788835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.841796875,0.0,1753.625244140625,1895.4371337890625,0.0,3194.593994140625,0.9474489688873292,1.0,0.0,3.0,1.0,0.0
18088620,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.523026704788208,0.4097455739974975,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8397353291511536,0.269835889339447,0.2562904059886932,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612004518508911,0.2916858494281769,0.2047110944986343,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8196254372596741,0.2493695467710495,0.2371266335248947,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7221996784210205,0.1686493456363678,0.7640395164489746,284.88336181640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5047607421875,284.8912658691406,1.0,0.4255287051200866,1.0,1.0,0.0,1.0,-2.247006893157959,2.2470028400421143,4.049183644383447e-06,1.728279948234558,0.8608115315437317,0.8608115315437317,0.0,82.95842742919922,100.0,54638.60546875,0.0,965.0721435546876,1.0,280.0569763183594,283.6404724121094,296.3305969238281,299.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,40614.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885438442230225,1.0,0.0,0.0,3.638741254806519,3.638765811920166,8.834777531774307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.103515625,0.0,1555.09912109375,1895.4371337890625,0.0,3296.5869140625,0.9072027802467346,1.0,0.0,3.0,1.0,0.0
18088680,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.523026704788208,0.4097455739974975,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8397353291511536,0.269835889339447,0.2562904059886932,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612004518508911,0.2916858494281769,0.2047110944986343,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8196254372596741,0.2493695467710495,0.2371266335248947,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7221996784210205,0.1686493456363678,0.7640395164489746,284.88336181640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5047607421875,284.8912658691406,1.0,0.4255287051200866,1.0,1.0,0.0,1.0,-2.247006893157959,2.2470028400421143,4.049183644383447e-06,1.728279948234558,0.8608115315437317,0.8608115315437317,0.0,82.95842742919922,100.0,54638.60546875,0.0,965.0721435546876,1.0,280.0569763183594,283.6404724121094,296.3305969238281,299.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,40614.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885438442230225,1.0,0.0,0.0,3.638741254806519,3.638765811920166,8.834777531774307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.103515625,0.0,1555.09912109375,1895.4371337890625,0.0,3296.5869140625,0.9072027802467346,1.0,0.0,3.0,1.0,0.0
18088740,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.5285183787345886,0.4179380238056183,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8381734490394592,0.2738155424594879,0.259871244430542,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8582339286804199,0.2946699261665344,0.2066272050142288,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8178012371063232,0.2527488172054291,0.2401613742113113,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.721093475818634,0.1713144034147262,0.7755112648010254,285.0599670410156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5036315917969,285.059326171875,1.0,0.4323429465293884,1.0,1.0,0.0,1.0,-2.2808725833892822,2.2808682918548584,4.1725065784703474e-06,1.7548953294754028,1.0,1.0,0.0,85.98506164550781,103.0,54856.36328125,0.0,1011.3915405273438,1.0,280.3432922363281,283.797607421875,296.2889404296875,299.77227783203125,293.1499938964844,293.1499938964844,280.04998779296875,32480.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881390392780304,1.0,0.0,0.0,3.796598196029663,3.7966229915618896,9.617950809115428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.677734375,0.0,1675.0723876953125,1895.4371337890625,0.0,3229.609130859375,0.9356597065925598,1.0,0.0,3.0,1.0,0.0
18088800,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.5285183787345886,0.4179380238056183,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8381734490394592,0.2738155424594879,0.259871244430542,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8582339286804199,0.2946699261665344,0.2066272050142288,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8178012371063232,0.2527488172054291,0.2401613742113113,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.721093475818634,0.1713144034147262,0.7755112648010254,285.0599670410156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5036315917969,285.059326171875,1.0,0.4323429465293884,1.0,1.0,0.0,1.0,-2.2808725833892822,2.2808682918548584,4.1725065784703474e-06,1.7548953294754028,1.0,1.0,0.0,85.98506164550781,103.0,54856.36328125,0.0,1011.3915405273438,1.0,280.3432922363281,283.797607421875,296.2889404296875,299.77227783203125,293.1499938964844,293.1499938964844,280.04998779296875,32480.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881390392780304,1.0,0.0,0.0,3.796598196029663,3.7966229915618896,9.617950809115428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.677734375,0.0,1675.0723876953125,1895.4371337890625,0.0,3229.609130859375,0.9356597065925598,1.0,0.0,3.0,1.0,0.0
18088860,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5314457416534424,0.4228155016899109,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8375584483146667,0.2761547267436981,0.2622897624969482,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8567555546760559,0.2962734997272491,0.2079416215419769,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8170108795166016,0.25471892952919,0.2422220855951309,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7207728028297424,0.1729311197996139,0.7834519147872925,284.9023742675781,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4979248046875,284.9001770019531,1.0,0.4367329180240631,1.0,1.0,0.0,1.0,-2.303231000900269,2.3032267093658447,4.255069598002592e-06,1.7725051641464231,0.9199583530426024,0.9199583530426024,0.0,87.88317108154297,103.0,56236.2890625,0.0,1042.2623291015625,1.0,280.0760803222656,283.61480712890625,296.3631591796875,300.0264892578125,293.1499938964844,293.1499938964844,280.04998779296875,36078.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915961384773254,1.0,0.0,0.0,3.8013784885406494,3.801403999328613,9.642186569180922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.2568359375,0.0,1708.808837890625,1895.4371337890625,0.0,3325.131591796875,0.9379345774650574,1.0,0.0,3.0,1.0,0.0
18088920,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.5328459143638611,0.4259648025035858,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8368005156517029,0.277374267578125,0.263481080532074,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8554507493972778,0.297046810388565,0.2085153013467788,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8161560893058777,0.2557331621646881,0.24322210252285,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7202356457710266,0.1737717241048813,0.7874206900596619,284.9162292480469,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.492431640625,284.919921875,1.0,0.4391724467277527,1.0,1.0,0.0,1.0,-2.315103769302368,2.3150994777679443,4.299263309803791e-06,1.7818580865859983,0.9183708429336548,0.9183708429336548,0.0,89.04119110107422,106.0,56413.3359375,0.0,1059.4671630859375,1.0,280.0569152832031,283.6305847167969,296.3569641113281,300.0047912597656,293.1499938964844,293.1499938964844,279.75,36973.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941341638565063,1.0,0.0,0.0,3.770517587661743,3.770543098449707,9.486264502811536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.126953125,0.0,1678.951171875,1895.4371337890625,0.0,3348.847412109375,0.9330462217330932,1.0,0.0,3.0,1.0,0.0
18088980,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5364543199539185,0.4347195625305176,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.834691047668457,0.2807681858539581,0.2667343020439148,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.851833164691925,0.2991852164268493,0.2100427001714706,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.813744068145752,0.2585406005382538,0.2459319978952407,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7186814546585083,0.1760821640491485,0.798139214515686,284.90093994140625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4770202636719,284.9071044921875,1.0,0.4458657503128052,1.0,1.0,0.0,1.0,-2.347494602203369,2.347490072250366,4.421022367750993e-06,1.807355523109436,0.8527802228927612,0.8527802228927612,0.0,92.2827606201172,94.0,57339.328125,0.0,1107.546875,1.0,279.7575378417969,283.594970703125,296.3574523925781,300.0754089355469,293.1499938964844,293.1499938964844,280.04998779296875,40202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034170508384703,1.0,0.0,0.0,3.568319082260132,3.568342924118042,8.496119789924705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.05322265625,0.0,1474.9169921875,1895.4371337890625,0.0,3435.415283203125,0.8916516900062561,1.0,0.0,3.0,1.0,0.0
