time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089040,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5364543199539185,0.4347195625305176,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.834691047668457,0.2807681858539581,0.2667343020439148,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.851833164691925,0.2991852164268493,0.2100427001714706,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.813744068145752,0.2585406005382538,0.2459319978952407,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7186814546585083,0.1760821640491485,0.798139214515686,284.90093994140625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4770202636719,284.9071044921875,1.0,0.4458657503128052,1.0,1.0,0.0,1.0,-2.347494602203369,2.347490072250366,4.421022367750993e-06,1.807355523109436,0.8527802228927612,0.8527802228927612,0.0,92.2827606201172,94.0,57339.328125,0.0,1107.546875,1.0,279.7575378417969,283.594970703125,296.3574523925781,300.0754089355469,293.1499938964844,293.1499938964844,280.04998779296875,40202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034170508384703,1.0,0.0,0.0,3.568319082260132,3.568342924118042,8.496119789924705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.05322265625,0.0,1474.9169921875,1895.4371337890625,0.0,3435.415283203125,0.8916516900062561,1.0,0.0,3.0,1.0,0.0
18089100,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5392971038818359,0.4337266683578491,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8370094299316406,0.2828188836574554,0.268496036529541,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8536356091499329,0.3006841242313385,0.2109338939189911,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8158910274505615,0.2602662444114685,0.2474010586738586,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7207997441291809,0.177461102604866,0.803765058517456,285.04052734375,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.47833251953125,285.0475158691406,1.0,0.4469500184059143,1.0,1.0,0.0,1.0,-2.3580245971679688,2.358020067214966,4.461359822016675e-06,1.8158479928970337,0.9516307711601256,0.9516307711601256,0.0,92.36664581298828,94.0,56990.828125,0.0,1119.5340576171875,1.0,280.0006408691406,283.7370300292969,296.30535888671875,299.8869323730469,293.1499938964844,293.1499938964844,280.04998779296875,33928.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976030349731445,1.0,0.0,0.0,3.637866258621216,3.637889862060547,8.830530191517028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0830078125,0.0,1504.2625732421875,1895.4371337890625,0.0,3381.230712890625,0.9033156037330629,1.0,0.0,3.0,1.0,0.0
18089160,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.5432908535003662,0.4287637174129486,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8419876098632812,0.2850095331668854,0.2704720497131347,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8582876920700073,0.3023383021354675,0.2120198309421539,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8205903172492981,0.262124091386795,0.2490658313035965,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7251531481742859,0.1789633929729461,0.8100615739822388,285.0384521484375,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.48858642578125,285.0357971191406,1.0,0.4469765424728393,1.0,1.0,0.0,1.0,-2.365309476852417,2.365304946899414,4.489378170546843e-06,1.821722626686096,0.9821367263793944,0.9821367263793944,0.0,91.3338394165039,97.0,57363.7734375,0.0,1123.487060546875,1.0,280.0428161621094,283.7183837890625,296.3226318359375,299.9689025878906,293.1499938964844,293.1499938964844,279.75,32364.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896410346031189,1.0,0.0,0.0,3.733276605606079,3.733300685882568,9.299799899054052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8046875,0.0,1599.9874267578125,1895.4371337890625,0.0,3370.1005859375,0.9213548302650452,1.0,0.0,3.0,1.0,0.0
18089220,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.551016628742218,0.4255139529705047,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8476622104644775,0.2887721955776214,0.27414670586586,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8629340529441833,0.3048241138458252,0.2138851284980774,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8256955146789551,0.2652638852596283,0.2521460056304931,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7302377820014954,0.1816419810056686,0.8223292827606201,284.9086608886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5035400390625,284.91339111328125,1.0,0.4498929977416992,1.0,1.0,0.0,1.0,-2.3864898681640625,2.38648533821106,4.570940291159786e-06,1.838574171066284,0.8833202123641968,0.8833202123641968,0.0,91.19224548339844,100.0,58482.83984375,0.0,1146.7249755859375,1.0,279.7568359375,283.5758361816406,296.38262939453125,300.1667785644531,293.1499938964844,293.1499938964844,280.04998779296875,38052.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070591926574708,1.0,0.0,0.0,3.656867504119873,3.656891822814941,8.923017276174505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.1923828125,0.0,1556.2060546875,1895.4371337890625,0.0,3469.292236328125,0.9086642861366272,1.0,0.0,3.0,1.0,0.0
18089280,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.551016628742218,0.4255139529705047,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8476622104644775,0.2887721955776214,0.27414670586586,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8629340529441833,0.3048241138458252,0.2138851284980774,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8256955146789551,0.2652638852596283,0.2521460056304931,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7302377820014954,0.1816419810056686,0.8223292827606201,284.9086608886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5035400390625,284.91339111328125,1.0,0.4498929977416992,1.0,1.0,0.0,1.0,-2.3864898681640625,2.38648533821106,4.570940291159786e-06,1.838574171066284,0.8833202123641968,0.8833202123641968,0.0,91.19224548339844,100.0,58482.83984375,0.0,1146.7249755859375,1.0,279.7568359375,283.5758361816406,296.38262939453125,300.1667785644531,293.1499938964844,293.1499938964844,280.04998779296875,38052.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070591926574708,1.0,0.0,0.0,3.656867504119873,3.656891822814941,8.923017276174505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.1923828125,0.0,1556.2060546875,1895.4371337890625,0.0,3469.292236328125,0.9086642861366272,1.0,0.0,3.0,1.0,0.0
18089340,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.5598067045211792,0.4247435331344604,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8520489931106567,0.2931793630123138,0.2780724763870239,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8662025928497314,0.3080563247203827,0.2159394025802612,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8295027017593384,0.2689850032329559,0.2554448544979095,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7342531085014343,0.1847719550132751,0.835569441318512,285.0621643066406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5263061523437,285.061767578125,1.0,0.4538744390010834,1.0,1.0,0.0,1.0,-2.4126124382019043,2.4126079082489014,4.672823251894442e-06,1.859482884407044,1.0,1.0,0.0,91.85301208496094,103.0,58535.75390625,0.0,1179.31103515625,1.0,280.0431823730469,283.7194519042969,296.3522644042969,300.0683898925781,293.1499938964844,293.1499938964844,279.75,32624.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901350438594818,1.0,0.0,0.0,3.8060269355773926,3.8060519695281982,9.665782272350043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.748046875,0.0,1687.4442138671875,1895.4371337890625,0.0,3416.16943359375,0.9377400279045104,1.0,0.0,3.0,1.0,0.0
18089400,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.5598067045211792,0.4247435331344604,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8520489931106567,0.2931793630123138,0.2780724763870239,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8662025928497314,0.3080563247203827,0.2159394025802612,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8295027017593384,0.2689850032329559,0.2554448544979095,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7342531085014343,0.1847719550132751,0.835569441318512,285.0621643066406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5263061523437,285.061767578125,1.0,0.4538744390010834,1.0,1.0,0.0,1.0,-2.4126124382019043,2.4126079082489014,4.672823251894442e-06,1.859482884407044,1.0,1.0,0.0,91.85301208496094,103.0,58535.75390625,0.0,1179.31103515625,1.0,280.0431823730469,283.7194519042969,296.3522644042969,300.0683898925781,293.1499938964844,293.1499938964844,279.75,32624.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901350438594818,1.0,0.0,0.0,3.8060269355773926,3.8060519695281982,9.665782272350043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.748046875,0.0,1687.4442138671875,1895.4371337890625,0.0,3416.16943359375,0.9377400279045104,1.0,0.0,3.0,1.0,0.0
18089460,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.5670239925384521,0.4262367486953735,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8549442291259766,0.2971124947071075,0.2819803059101105,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8678469061851501,0.3106491863727569,0.2179325073957443,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.831894040107727,0.2722641825675964,0.2587276399135589,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7371007800102234,0.1876363754272461,0.8490616679191589,284.9129943847656,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5331115722656,284.9161071777344,1.0,0.4587074220180511,1.0,1.0,0.0,1.0,-2.4416496753692627,2.4416449069976807,4.786934823641786e-06,1.8824543952941888,0.9226788878440856,0.9226788878440856,0.0,93.18115234375,106.0,60071.01953125,0.0,1218.7347412109375,1.0,279.7569274902344,283.5462951660156,296.41387939453125,300.2944030761719,293.1499938964844,293.1499938964844,279.45001220703125,36858.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132125973701476,1.0,0.0,0.0,3.7868595123291016,3.7868850231170654,9.568672112436616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.2646484375,0.0,1697.4949951171875,1895.4371337890625,0.0,3526.3935546875,0.9364591240882874,1.0,0.0,3.0,1.0,0.0
18089520,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.5670239925384521,0.4262367486953735,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8549442291259766,0.2971124947071075,0.2819803059101105,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8678469061851501,0.3106491863727569,0.2179325073957443,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.831894040107727,0.2722641825675964,0.2587276399135589,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7371007800102234,0.1876363754272461,0.8490616679191589,284.9129943847656,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5331115722656,284.9161071777344,1.0,0.4587074220180511,1.0,1.0,0.0,1.0,-2.4416496753692627,2.4416449069976807,4.786934823641786e-06,1.8824543952941888,0.9226788878440856,0.9226788878440856,0.0,93.18115234375,106.0,60071.01953125,0.0,1218.7347412109375,1.0,279.7569274902344,283.5462951660156,296.41387939453125,300.2944030761719,293.1499938964844,293.1499938964844,279.45001220703125,36858.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132125973701476,1.0,0.0,0.0,3.7868595123291016,3.7868850231170654,9.568672112436616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.2646484375,0.0,1697.4949951171875,1895.4371337890625,0.0,3526.3935546875,0.9364591240882874,1.0,0.0,3.0,1.0,0.0
18089580,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5732037425041199,0.4302109181880951,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.855842113494873,0.300879567861557,0.2855269014835357,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8673385977745056,0.3130259811878204,0.2195793688297271,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8324073553085327,0.2753664255142212,0.2616580128669739,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7382371425628662,0.1903239637613296,0.861240804195404,284.9004211425781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53094482421875,284.9053039550781,1.0,0.4640149772167206,1.0,1.0,0.0,1.0,-2.4708151817321777,2.470810413360596,4.902801720163552e-06,1.9054316282272337,0.8575642108917236,0.8575642108917236,0.0,95.1544418334961,109.0,60937.40234375,0.0,1261.8721923828125,1.0,279.45751953125,283.51141357421875,296.4137878417969,300.35955810546875,293.1499938964844,293.1499938964844,279.75,39957.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921326458454132,1.0,0.0,0.0,3.5906221866607666,3.590646266937256,8.602659136158763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.64453125,0.0,1497.2357177734375,1895.4371337890625,0.0,3601.394775390625,0.896250307559967,1.0,0.0,3.0,1.0,0.0
18089640,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5732037425041199,0.4302109181880951,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.855842113494873,0.300879567861557,0.2855269014835357,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8673385977745056,0.3130259811878204,0.2195793688297271,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8324073553085327,0.2753664255142212,0.2616580128669739,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7382371425628662,0.1903239637613296,0.861240804195404,284.9004211425781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53094482421875,284.9053039550781,1.0,0.4640149772167206,1.0,1.0,0.0,1.0,-2.4708151817321777,2.470810413360596,4.902801720163552e-06,1.9054316282272337,0.8575642108917236,0.8575642108917236,0.0,95.1544418334961,109.0,60937.40234375,0.0,1261.8721923828125,1.0,279.45751953125,283.51141357421875,296.4137878417969,300.35955810546875,293.1499938964844,293.1499938964844,279.75,39957.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921326458454132,1.0,0.0,0.0,3.5906221866607666,3.590646266937256,8.602659136158763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.64453125,0.0,1497.2357177734375,1895.4371337890625,0.0,3601.394775390625,0.896250307559967,1.0,0.0,3.0,1.0,0.0
18089700,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.5768923759460449,0.4320741891860962,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8565706014633179,0.3031511902809143,0.2875112891197204,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8674176335334778,0.3146819174289703,0.2205905169248581,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8329213261604309,0.2772743701934814,0.2633127272129059,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7390126585960388,0.1919136792421341,0.8678954243659973,285.0421142578125,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.53546142578125,285.0489501953125,1.0,0.4668407738208771,1.0,1.0,0.0,1.0,-2.48663330078125,2.486628293991089,4.966125743521843e-06,1.917834639549256,0.957753360271454,0.957753360271454,0.0,96.15650939941406,109.0,60648.90234375,0.0,1285.36474609375,1.0,279.7011108398437,283.6566467285156,296.3662109375,300.17266845703125,293.1499938964844,293.1499938964844,279.75,33902.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91561621427536,1.0,0.0,0.0,3.657161474227905,3.657185077667236,8.924452004066552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.84765625,0.0,1525.4287109375,1895.4371337890625,0.0,3548.6484375,0.9076206684112548,1.0,0.0,3.0,1.0,0.0
18089760,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.5807694792747498,0.433495432138443,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8578391671180725,0.3055693209171295,0.2897635400295257,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8681023716926575,0.3165077865123749,0.2218389064073562,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8339439034461975,0.2793284058570862,0.2652209401130676,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7402542233467102,0.1936279684305191,0.8754517436027527,285.0458984375,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.54180908203125,285.0445556640625,1.0,0.4698120057582855,1.0,1.0,0.0,1.0,-2.5039165019989014,2.50391149520874,5.035777121520368e-06,1.931378960609436,0.9934096336364746,0.9934096336364746,0.0,97.09953308105467,112.0,61219.6484375,0.0,1310.6917724609375,1.0,279.7429504394531,283.6431884765625,296.38653564453125,300.2674255371094,293.1499938964844,293.1499938964844,279.45001220703125,32283.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91471529006958,1.0,0.0,0.0,3.753605365753174,3.753629684448242,9.40135635119077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.6591796875,0.0,1622.924072265625,1895.4371337890625,0.0,3540.310546875,0.925946831703186,1.0,0.0,3.0,1.0,0.0
18089820,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5867518186569214,0.4379976689815521,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8589081168174744,0.309693843126297,0.2938856780529022,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8678840398788452,0.3192774355411529,0.2239744514226913,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8346519470214844,0.2827906310558319,0.2687053978443146,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7415825724601746,0.1966100335121154,0.8896310329437256,284.9190979003906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5380554199219,284.9231872558594,1.0,0.4759796559810638,1.0,1.0,0.0,1.0,-2.5380687713623047,2.5380635261535645,5.175003025215119e-06,1.958211898803711,0.9046620726585388,0.9046620726585388,0.0,99.4210968017578,115.0,62745.48046875,0.0,1363.641845703125,1.0,279.4564208984375,283.4931335449219,296.4498596191406,300.4980773925781,293.1499938964844,293.1499938964844,279.1499938964844,37183.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259783625602722,1.0,0.0,0.0,3.712661266326904,3.712686061859131,9.197376016345516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.998046875,0.0,1613.014404296875,1895.4371337890625,0.0,3644.224853515625,0.9203633666038512,1.0,0.0,3.0,1.0,0.0
18089880,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5867518186569214,0.4379976689815521,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8589081168174744,0.309693843126297,0.2938856780529022,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8678840398788452,0.3192774355411529,0.2239744514226913,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8346519470214844,0.2827906310558319,0.2687053978443146,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7415825724601746,0.1966100335121154,0.8896310329437256,284.9190979003906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5380554199219,284.9231872558594,1.0,0.4759796559810638,1.0,1.0,0.0,1.0,-2.5380687713623047,2.5380635261535645,5.175003025215119e-06,1.958211898803711,0.9046620726585388,0.9046620726585388,0.0,99.4210968017578,115.0,62745.48046875,0.0,1363.641845703125,1.0,279.4564208984375,283.4931335449219,296.4498596191406,300.4980773925781,293.1499938964844,293.1499938964844,279.1499938964844,37183.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259783625602722,1.0,0.0,0.0,3.712661266326904,3.712686061859131,9.197376016345516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.998046875,0.0,1613.014404296875,1895.4371337890625,0.0,3644.224853515625,0.9203633666038512,1.0,0.0,3.0,1.0,0.0
18089940,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.5894631147384644,0.4410495460033417,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.858877956867218,0.3117611706256866,0.2959018051624298,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8671374320983887,0.3206068575382232,0.2249551713466644,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8344759345054626,0.2845117747783661,0.270394891500473,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7417696118354797,0.1980878114700317,0.896551251411438,284.83599853515625,284.95001220703125,297.53271484375,293.4198303222656,297.53192138671875,297.53271484375,284.84014892578125,1.0,0.4792947173118591,1.0,1.0,0.0,1.0,-2.555681705474853,2.5556764602661133,5.247562967269914e-06,1.9720522165298464,0.8243004679679871,0.8243004679679871,0.0,100.82040405273438,115.0,63559.57421875,0.0,1392.3333740234375,1.0,279.1940612792969,283.3914489746094,296.4737854003906,300.6519470214844,293.1499938964844,293.1499938964844,279.1499938964844,41372.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326635599136353,1.0,0.0,0.0,3.612868547439575,3.612893104553223,8.709588428246207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.78125,0.0,1532.03515625,1895.4371337890625,0.0,3705.531005859375,0.8986746668815613,1.0,0.0,3.0,1.0,0.0
18090000,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.5919593572616577,0.4439482390880584,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8587095141410828,0.3136926889419555,0.2976687848567962,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8663316965103149,0.3219005167484283,0.225803941488266,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8341872096061707,0.286124050617218,0.2718702852725982,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7417998313903809,0.1994471698999405,0.9025610685348512,284.9149475097656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.52886962890625,284.9186096191406,1.0,0.4822704493999481,1.0,1.0,0.0,1.0,-2.571300745010376,2.571295499801636,5.312338544172235e-06,1.9843270778656008,0.8541827201843262,0.8541827201843262,0.0,102.12026977539062,118.0,63736.06640625,0.0,1418.3348388671875,1.0,279.1581726074219,283.4594421386719,296.4520874023437,300.57373046875,293.1499938964844,293.1499938964844,279.45001220703125,39233.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336742758750916,1.0,0.0,0.0,3.54088830947876,3.540911674499512,8.365997814507864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.638671875,0.0,1438.604248046875,1895.4371337890625,0.0,3714.77294921875,0.8847840428352356,1.0,0.0,3.0,1.0,0.0
18090060,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.5960947275161743,0.4493274390697479,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8581441044807434,0.3168452680110931,0.3006718158721924,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8648634552955627,0.324148029088974,0.2273792326450348,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8334594368934631,0.2887591421604156,0.2743952870368957,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7415466904640198,0.2015910148620605,0.9125022292137146,284.933837890625,284.95001220703125,297.57568359375,293.4356689453125,297.5650329589844,297.5273132324219,284.916748046875,1.0,0.4868530631065368,0.8330219984054565,0.8330219984054565,0.2879999876022339,1.0,-2.5982375144958496,2.0350186824798584,0.5632190108299255,1.4446465969085691,0.8781346082687378,0.8781346082687378,0.0,104.15184783935548,118.0,60294.375,0.0,1460.478515625,1.0,279.42755126953125,283.4223937988281,296.4031677246094,300.3431396484375,293.1499938964844,293.1499938964844,279.45001220703125,34851.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926340401172638,1.0,0.0,0.0,3.6241323947906494,3.624155759811402,8.763980190451548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.826171875,0.0,1496.0494384765625,1895.4371337890625,0.0,3647.552490234375,0.8971599340438843,1.0,0.0,3.0,1.0,0.0
18090120,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.5971254706382751,0.4517289996147156,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8576698303222656,0.3178340494632721,0.3017697334289551,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.864037036895752,0.3247513771057129,0.227938026189804,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.832938015460968,0.289560317993164,0.2753084003925323,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7412073612213135,0.2022393643856048,0.9160386323928832,284.8628234863281,284.95001220703125,297.5852966308594,293.4393615722656,297.5641174316406,297.5218505859375,284.8558044433594,1.0,0.4886225759983063,0.7680861353874207,0.7680861353874207,0.4000000059604645,1.0,-2.6084582805633545,1.7340232133865356,0.8744351267814636,1.142359972000122,0.8202013373374939,0.8202013373374939,0.0,105.01803588867188,121.0,57864.00390625,0.0,1476.9149169921875,1.0,279.4418029785156,283.35162353515625,296.3934936523437,300.2427062988281,293.1499938964844,293.1499938964844,279.75,39512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922860860824585,1.0,0.0,0.0,3.5435659885406494,3.5435895919799805,8.378655707019789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.53271484375,0.0,1443.4620361328125,1895.4371337890625,0.0,3615.536376953125,0.881605863571167,1.0,0.0,3.0,1.0,0.0
18090180,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.600525438785553,0.4601456522941589,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8556341528892517,0.3212844431400299,0.305167019367218,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8607355952262878,0.3268736600875854,0.2295155823230743,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8307321667671204,0.2923143804073334,0.278058111667633,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7395212650299072,0.2043405771255493,0.9263254404067992,284.8914794921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5481872558594,297.5013732910156,284.8937072753906,1.0,0.4948408007621765,0.5361722707748413,0.5361722707748413,0.800000011920929,1.0,-2.640209913253784,1.0562200546264648,1.5839897394180298,0.4592375457286834,0.8015138506889343,0.8015138506889343,0.0,108.23167419433594,124.0,51339.03515625,0.0,1533.424072265625,1.0,279.7402038574219,283.3795166015625,296.30389404296875,299.6753845214844,293.1499938964844,293.1499938964844,280.04998779296875,40570.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898458480834961,1.0,0.0,0.0,3.3665149211883545,3.366537094116211,7.562309178865689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.55029296875,0.0,1271.5980224609375,1895.4371337890625,0.0,3308.765869140625,0.8453871011734009,1.0,0.0,3.0,1.0,0.0
18090240,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.600525438785553,0.4601456522941589,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8556341528892517,0.3212844431400299,0.305167019367218,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8607355952262878,0.3268736600875854,0.2295155823230743,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8307321667671204,0.2923143804073334,0.278058111667633,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7395212650299072,0.2043405771255493,0.9263254404067992,284.8914794921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5481872558594,297.5013732910156,284.8937072753906,1.0,0.4948408007621765,0.5361722707748413,0.5361722707748413,0.800000011920929,1.0,-2.640209913253784,1.0562200546264648,1.5839897394180298,0.4592375457286834,0.8015138506889343,0.8015138506889343,0.0,108.23167419433594,124.0,51339.03515625,0.0,1533.424072265625,1.0,279.7402038574219,283.3795166015625,296.30389404296875,299.6753845214844,293.1499938964844,293.1499938964844,280.04998779296875,40570.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898458480834961,1.0,0.0,0.0,3.3665149211883545,3.366537094116211,7.562309178865689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.55029296875,0.0,1271.5980224609375,1895.4371337890625,0.0,3308.765869140625,0.8453871011734009,1.0,0.0,3.0,1.0,0.0
18090300,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6023873090744019,0.463922768831253,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8548769354820251,0.3230905532836914,0.3068376183509826,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8593882918357849,0.3280579745769501,0.2303020060062408,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8298584818840027,0.2937531471252441,0.2793929874897003,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.738805890083313,0.20537731051445,0.9310312867164612,284.9843444824219,284.95001220703125,297.6334228515625,293.45849609375,297.5374755859375,297.4935913085937,284.9818115234375,1.0,0.4979435503482818,0.4202153384685516,0.4202153384685516,1.0,1.0,-2.6549575328826904,0.8246198892593384,1.830337643623352,0.2249573469161987,0.8606172800064087,0.8606172800064087,0.0,109.75706481933594,124.0,49164.9296875,0.0,1561.5504150390625,1.0,279.9905700683594,283.4640197753906,296.2760925292969,299.4212951660156,293.1499938964844,293.1499938964844,280.04998779296875,35539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696590065956116,1.0,0.0,0.0,3.385746955871582,3.385768413543701,7.648958444406162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.92431640625,0.0,1255.3746337890625,1895.4371337890625,0.0,3119.61181640625,0.8479350209236145,1.0,0.0,3.0,1.0,0.0
18090360,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.604172945022583,0.4677474498748779,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8541820049285889,0.3248874843120575,0.3085952997207641,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.858136773109436,0.3292392492294311,0.2311730235815048,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8290402293205261,0.2951810657978058,0.2808032929897308,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7381123900413513,0.2063881307840347,0.9358763694763184,284.9793701171875,284.95001220703125,297.64825439453125,293.4647216796875,297.5375061035156,297.48614501953125,284.984375,1.0,0.5010141730308533,0.4380357563495636,0.4380357563495636,1.0,1.0,-2.670231819152832,0.8499302864074707,1.820301532745361,0.2471549361944198,0.8638278245925903,0.8638278245925903,0.0,111.36319732666016,127.0,49024.17578125,0.0,1590.141845703125,1.0,280.0392150878906,283.4735717773437,296.31317138671875,299.4379272460937,293.1499938964844,293.1499938964844,280.3500061035156,35398.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855702817440033,1.0,0.0,0.0,3.404977560043335,3.404999256134033,7.73609542648046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.744140625,0.0,1273.075439453125,1895.4371337890625,0.0,2988.71044921875,0.8507497310638428,1.0,0.0,3.0,1.0,0.0
18090420,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.6083129048347473,0.474914014339447,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8532535433769226,0.3288071453571319,0.3122763633728027,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.856168806552887,0.3320057690143585,0.2330748438835144,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8278307914733887,0.2983295917510986,0.2837685644626617,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7370580434799194,0.2085836380720138,0.9458496570587158,285.1017761230469,284.95001220703125,297.6762084960937,293.47686767578125,297.5461730957031,297.4775695800781,285.1001892089844,1.0,0.5071074962615967,0.4736765921115875,0.4736765921115875,1.0,1.0,-2.7011001110076904,0.935503363609314,1.7655967473983765,0.3262427449226379,1.0,1.0,0.0,114.4849624633789,130.0,49738.6796875,0.0,1648.1180419921875,1.0,280.341552734375,283.5943298339844,296.40869140625,299.5376892089844,293.1499938964844,293.1499938964844,280.04998779296875,30106.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390019536018372,1.0,0.0,0.0,3.657299757003784,3.657322883605957,8.92512673544843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.75048828125,0.0,1497.11962890625,1895.4371337890625,0.0,2832.391845703125,0.902309000492096,1.0,0.0,3.0,1.0,0.0
18090480,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.6083129048347473,0.474914014339447,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8532535433769226,0.3288071453571319,0.3122763633728027,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.856168806552887,0.3320057690143585,0.2330748438835144,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8278307914733887,0.2983295917510986,0.2837685644626617,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7370580434799194,0.2085836380720138,0.9458496570587158,285.1017761230469,284.95001220703125,297.6762084960937,293.47686767578125,297.5461730957031,297.4775695800781,285.1001892089844,1.0,0.5071074962615967,0.4736765921115875,0.4736765921115875,1.0,1.0,-2.7011001110076904,0.935503363609314,1.7655967473983765,0.3262427449226379,1.0,1.0,0.0,114.4849624633789,130.0,49738.6796875,0.0,1648.1180419921875,1.0,280.341552734375,283.5943298339844,296.40869140625,299.5376892089844,293.1499938964844,293.1499938964844,280.04998779296875,30106.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390019536018372,1.0,0.0,0.0,3.657299757003784,3.657322883605957,8.92512673544843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.75048828125,0.0,1497.11962890625,1895.4371337890625,0.0,2832.391845703125,0.902309000492096,1.0,0.0,3.0,1.0,0.0
18090540,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6096314787864685,0.478896826505661,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8525899648666382,0.3305231928825378,0.3141407668590545,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8549594879150391,0.3330540657043457,0.234013482928276,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8270328640937805,0.2996665239334106,0.2852611839771271,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7363497614860535,0.2094978839159011,0.9508278965950012,284.9490966796875,284.95001220703125,297.6901550292969,293.4831848144531,297.5469665527344,297.4668884277344,284.9407653808594,1.0,0.5102959871292114,0.4925175905227661,0.4925175905227661,1.0,1.0,-2.7170333862304688,0.9774594902992249,1.739573955535889,0.364704966545105,0.9452794194221495,0.9452794194221495,0.0,116.18704986572266,130.0,51441.91015625,0.0,1678.9444580078125,1.0,280.0923767089844,283.41412353515625,296.52410888671875,299.8675231933594,293.1499938964844,293.1499938964844,280.04998779296875,32685.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489835262298584,1.0,0.0,0.0,3.7176496982574463,3.717673778533936,9.222108587891852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.689453125,0.0,1584.486328125,1895.4371337890625,0.0,2925.751220703125,0.9168910384178162,1.0,0.0,3.0,1.0,0.0
18090600,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9990000128746032,0.6101345419883728,0.4832664728164673,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8512418270111084,0.331778883934021,0.3154604434967041,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8530792593955994,0.3336751461029053,0.2345550209283828,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8256105184555054,0.3005973696708679,0.2862734794616699,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7350643277168274,0.2100936025381088,0.9541013240814208,284.9289855957031,284.95001220703125,297.7020874023437,293.4887084960937,297.5446472167969,297.45220947265625,284.9300231933594,1.0,0.5130460262298584,0.5093173980712891,0.5093173980712891,1.0,1.0,-2.7296738624572754,1.012198567390442,1.7174752950668335,0.3965529203414917,0.9256423711776732,0.9256423711776732,0.0,117.88771057128906,133.0,51864.671875,0.0,1705.2569580078125,1.0,280.05767822265625,283.3996276855469,296.5433044433594,299.8958740234375,293.1499938964844,293.1499938964844,279.75,35016.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553016185760498,1.0,0.0,0.0,3.70914363861084,3.709167957305908,9.179955782201432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.169921875,0.0,1592.48828125,1895.4371337890625,0.0,2984.949462890625,0.9175437688827516,1.0,0.0,3.0,1.0,0.0
18090660,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.610337495803833,0.4930188059806824,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8479045629501343,0.3342463374137878,0.3179216682910919,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8486229181289673,0.334804505109787,0.2354365438222885,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221019506454468,0.3023633360862732,0.2880825400352478,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7318054437637329,0.2111082524061203,0.9594404697418212,284.88055419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.531982421875,297.4183044433594,284.8845520019531,1.0,0.5186277627944946,0.5050716400146484,0.5050716400146484,1.0,1.0,-2.754002094268799,1.017396092414856,1.7366060018539429,0.3958984017372131,0.8353578448295593,0.8353578448295593,0.0,121.56417083740234,136.0,52502.34765625,0.0,1758.7069091796875,1.0,279.7580871582031,283.33184814453125,296.5484924316406,299.9817199707031,293.1499938964844,293.1499938964844,280.04998779296875,40464.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687496185302734,1.0,0.0,0.0,3.5079598426818848,3.5079832077026367,8.211121667045518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3193359375,0.0,1412.912353515625,1895.4371337890625,0.0,3111.080810546875,0.877947211265564,1.0,0.0,3.0,1.0,0.0
18090720,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.610337495803833,0.4930188059806824,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8479045629501343,0.3342463374137878,0.3179216682910919,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8486229181289673,0.334804505109787,0.2354365438222885,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221019506454468,0.3023633360862732,0.2880825400352478,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7318054437637329,0.2111082524061203,0.9594404697418212,284.88055419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.531982421875,297.4183044433594,284.8845520019531,1.0,0.5186277627944946,0.5050716400146484,0.5050716400146484,1.0,1.0,-2.754002094268799,1.017396092414856,1.7366060018539429,0.3958984017372131,0.8353578448295593,0.8353578448295593,0.0,121.56417083740234,136.0,52502.34765625,0.0,1758.7069091796875,1.0,279.7580871582031,283.33184814453125,296.5484924316406,299.9817199707031,293.1499938964844,293.1499938964844,280.04998779296875,40464.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687496185302734,1.0,0.0,0.0,3.5079598426818848,3.5079832077026367,8.211121667045518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3193359375,0.0,1412.912353515625,1895.4371337890625,0.0,3111.080810546875,0.877947211265564,1.0,0.0,3.0,1.0,0.0
18090780,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6120481491088867,0.5009480714797974,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8461419343948364,0.3375752568244934,0.3209401667118072,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8459007143974304,0.3369774222373962,0.2368336915969848,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8200424909591675,0.3049043416976928,0.2903776168823242,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7297550439834595,0.2126287966966629,0.9660341143608092,285.0126953125,284.95001220703125,297.7481384277344,293.5113830566406,297.52911376953125,297.4018859863281,285.0122375488281,1.0,0.5240665078163147,0.500825822353363,0.500825822353363,1.0,1.0,-2.779516220092773,1.0206985473632812,1.7588177919387815,0.3929133713245392,0.944685995578766,0.944685995578766,0.0,124.79674530029295,124.0,52249.41796875,0.0,1812.754638671875,1.0,280.0414428710937,283.465087890625,296.4931030273437,299.8291320800781,293.1499938964844,293.1499938964844,279.75,32956.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605698347091675,1.0,0.0,0.0,3.648181438446045,3.648204803466797,8.88067859250441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.34765625,0.0,1508.3856201171875,1895.4371337890625,0.0,3034.349365234375,0.9027850031852722,1.0,0.0,3.0,1.0,0.0
18090840,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6120481491088867,0.5009480714797974,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8461419343948364,0.3375752568244934,0.3209401667118072,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8459007143974304,0.3369774222373962,0.2368336915969848,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8200424909591675,0.3049043416976928,0.2903776168823242,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7297550439834595,0.2126287966966629,0.9660341143608092,285.0126953125,284.95001220703125,297.7481384277344,293.5113830566406,297.52911376953125,297.4018859863281,285.0122375488281,1.0,0.5240665078163147,0.500825822353363,0.500825822353363,1.0,1.0,-2.779516220092773,1.0206985473632812,1.7588177919387815,0.3929133713245392,0.944685995578766,0.944685995578766,0.0,124.79674530029295,124.0,52249.41796875,0.0,1812.754638671875,1.0,280.0414428710937,283.465087890625,296.4931030273437,299.8291320800781,293.1499938964844,293.1499938964844,279.75,32956.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605698347091675,1.0,0.0,0.0,3.648181438446045,3.648204803466797,8.88067859250441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.34765625,0.0,1508.3856201171875,1895.4371337890625,0.0,3034.349365234375,0.9027850031852722,1.0,0.0,3.0,1.0,0.0
