time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090900,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6126381754875183,0.5000069737434387,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8479122519493103,0.3389968276023865,0.322437047958374,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8472045660018921,0.3377819359302521,0.2375308871269226,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8215274810791016,0.3059560656547546,0.2915125787258148,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7309252023696899,0.213239386677742,0.9692466259002686,284.8791809082031,284.95001220703125,297.75860595703125,293.516845703125,297.5262145996094,297.3919677734375,284.87384033203125,1.0,0.5245832800865173,0.4987029135227203,0.4987029135227203,1.0,1.0,-2.7862658500671387,1.0197224617004397,1.7665433883666992,0.3904555737972259,0.8564305901527405,0.8564305901527405,0.0,124.76404571533205,124.0,53199.73828125,0.0,1822.98193359375,1.0,279.7974853515625,283.3102111816406,296.5582580566406,300.0600891113281,293.1499938964844,293.1499938964844,279.75,37060.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678836226463318,1.0,0.0,0.0,3.628333330154419,3.628357172012329,8.784309670772927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.0673828125,0.0,1517.08349609375,1895.4371337890625,0.0,3102.95703125,0.8988555073738098,1.0,0.0,3.0,1.0,0.0
18090960,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6136816143989563,0.496574193239212,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8507867455482483,0.3402476608753204,0.3236108124256134,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8495659232139587,0.3383914828300476,0.237955093383789,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8240272402763367,0.3068441748619079,0.2923464179039001,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7329719662666321,0.2137193828821182,0.9713646173477172,284.9000244140625,284.95001220703125,297.7686767578125,293.522216796875,297.524658203125,297.3838195800781,284.90301513671875,1.0,0.5239956378936768,0.4981417953968048,0.4981417953968048,1.0,1.0,-2.787616014480591,1.0191032886505127,1.7685128450393677,0.3894679546356201,0.848034679889679,0.848034679889679,0.0,123.7957534790039,127.0,52928.515625,0.0,1820.46142578125,1.0,279.7576904296875,283.3382263183594,296.5521545410156,300.0039978027344,293.1499938964844,293.1499938964844,280.04998779296875,39084.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706361055374146,1.0,0.0,0.0,3.5303955078125,3.530419111251831,8.316489470416855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.75048828125,0.0,1426.4515380859375,1895.4371337890625,0.0,3128.777587890625,0.8813263177871704,1.0,0.0,3.0,1.0,0.0
18091020,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6183944344520569,0.4944581985473633,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8543760180473328,0.3434829413890838,0.326445460319519,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8521952629089355,0.3404658138751983,0.2392204403877258,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8269622325897217,0.3092827498912811,0.2944495379924774,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7352818250656128,0.2151731997728347,0.977131187915802,285.0174255371094,284.95001220703125,297.7877502441406,293.5327453613281,297.5339050292969,297.3876037597656,285.0163269042969,1.0,0.525696873664856,0.4970195293426513,0.4970195293426513,1.0,1.0,-2.799442768096924,1.0219571590423584,1.777485489845276,0.3899671733379364,0.9550431966781616,0.9550431966781616,0.0,123.62012481689452,130.0,52522.90625,0.0,1837.9254150390625,1.0,280.0416259765625,283.4610595703125,296.5104064941406,299.8641662597656,293.1499938964844,293.1499938964844,279.75,32739.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620814085006714,1.0,0.0,0.0,3.672595024108887,3.6726186275482178,8.999934948406008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.17578125,0.0,1533.9039306640625,1895.4371337890625,0.0,3048.52734375,0.9080737829208374,1.0,0.0,3.0,1.0,0.0
18091080,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6183944344520569,0.4944581985473633,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8543760180473328,0.3434829413890838,0.326445460319519,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8521952629089355,0.3404658138751983,0.2392204403877258,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8269622325897217,0.3092827498912811,0.2944495379924774,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7352818250656128,0.2151731997728347,0.977131187915802,285.0174255371094,284.95001220703125,297.7877502441406,293.5327453613281,297.5339050292969,297.3876037597656,285.0163269042969,1.0,0.525696873664856,0.4970195293426513,0.4970195293426513,1.0,1.0,-2.799442768096924,1.0219571590423584,1.777485489845276,0.3899671733379364,0.9550431966781616,0.9550431966781616,0.0,123.62012481689452,130.0,52522.90625,0.0,1837.9254150390625,1.0,280.0416259765625,283.4610595703125,296.5104064941406,299.8641662597656,293.1499938964844,293.1499938964844,279.75,32739.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620814085006714,1.0,0.0,0.0,3.672595024108887,3.6726186275482178,8.999934948406008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.17578125,0.0,1533.9039306640625,1895.4371337890625,0.0,3048.52734375,0.9080737829208374,1.0,0.0,3.0,1.0,0.0
18091140,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.62138432264328,0.4958840012550354,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558288216590881,0.3460742235183716,0.3290978968143463,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8526656627655029,0.3417840003967285,0.2403193265199661,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8279097080230713,0.3111285269260406,0.2963894307613373,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7358888983726501,0.2162234336137771,0.9825662970542908,284.9028015136719,284.95001220703125,297.8055419921875,293.5429382324219,297.5346069335937,297.3788452148437,284.90576171875,1.0,0.5283682346343994,0.4958972930908203,0.4958972930908203,1.0,1.0,-2.8145298957824707,1.0260772705078125,1.7884526252746582,0.3915941715240478,0.8585333824157715,0.8585333824157715,0.0,124.63510131835938,133.0,53372.7421875,0.0,1866.319580078125,1.0,279.7574157714844,283.3302917480469,296.5721435546875,300.0469055175781,293.1499938964844,293.1499938964844,280.04998779296875,38667.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720145225524902,1.0,0.0,0.0,3.567753791809082,3.567777633666992,8.493428822475835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.10205078125,0.0,1463.0865478515625,1895.4371337890625,0.0,3141.707275390625,0.8893222808837891,1.0,0.0,3.0,1.0,0.0
18091200,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.62138432264328,0.4958840012550354,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558288216590881,0.3460742235183716,0.3290978968143463,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8526656627655029,0.3417840003967285,0.2403193265199661,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8279097080230713,0.3111285269260406,0.2963894307613373,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7358888983726501,0.2162234336137771,0.9825662970542908,284.9028015136719,284.95001220703125,297.8055419921875,293.5429382324219,297.5346069335937,297.3788452148437,284.90576171875,1.0,0.5283682346343994,0.4958972930908203,0.4958972930908203,1.0,1.0,-2.8145298957824707,1.0260772705078125,1.7884526252746582,0.3915941715240478,0.8585333824157715,0.8585333824157715,0.0,124.63510131835938,133.0,53372.7421875,0.0,1866.319580078125,1.0,279.7574157714844,283.3302917480469,296.5721435546875,300.0469055175781,293.1499938964844,293.1499938964844,280.04998779296875,38667.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720145225524902,1.0,0.0,0.0,3.567753791809082,3.567777633666992,8.493428822475835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.10205078125,0.0,1463.0865478515625,1895.4371337890625,0.0,3141.707275390625,0.8893222808837891,1.0,0.0,3.0,1.0,0.0
18091260,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6242471933364868,0.4981817007064819,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8563945293426514,0.3485947549343109,0.3312922120094299,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8524680137634277,0.3433608710765838,0.2412601858377456,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8281049728393555,0.3129932880401611,0.2979889512062073,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7358518838882446,0.2173132449388504,0.9869587421417236,285.0348205566406,284.95001220703125,297.8190002441406,293.55084228515625,297.5385131835937,297.37744140625,285.03302001953125,1.0,0.5309799313545227,0.4950489401817322,0.4950489401817322,1.0,1.0,-2.8282570838928223,1.030134916305542,1.7981221675872805,0.3932014107704162,0.9684086441993712,0.9684086441993712,0.0,125.84921264648438,133.0,52948.1640625,0.0,1893.7947998046875,1.0,280.0340576171875,283.4664306640625,296.5222473144531,299.88848876953125,293.1499938964844,293.1499938964844,280.04998779296875,32423.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641889691352844,1.0,0.0,0.0,3.6885807514190674,3.6886045932769775,9.07845389974682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.04541015625,0.0,1549.4752197265625,1895.4371337890625,0.0,3068.297119140625,0.9116465449333192,1.0,0.0,3.0,1.0,0.0
18091320,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6249336004257202,0.4987256824970245,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8566176891326904,0.3492389917373657,0.331918329000473,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8525117039680481,0.3437708020210266,0.2415618300437927,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8282296657562256,0.3134730458259582,0.2984589636325836,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7359124422073364,0.217599019408226,0.9882993102073668,285.0267333984375,284.95001220703125,297.8222351074219,293.55279541015625,297.5394592285156,297.37713623046875,285.0249938964844,1.0,0.5317032337188721,0.4948368668556213,0.4948368668556213,1.0,1.0,-2.8322017192840576,1.0313634872436523,1.8008382320404053,0.3936612606048584,0.9737439155578612,0.9737439155578612,0.0,126.16171264648438,136.0,53063.8515625,0.0,1901.55810546875,1.0,280.04278564453125,283.4577331542969,296.5326538085937,299.9180908203125,293.1499938964844,293.1499938964844,279.75,32470.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640655875205994,1.0,0.0,0.0,3.7163147926330566,3.716338872909546,9.215486898028756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4150390625,0.0,1581.3173828125,1895.4371337890625,0.0,3067.139892578125,0.9175127744674684,1.0,0.0,3.0,1.0,0.0
18091380,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6264026165008545,0.5035406351089478,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8561186194419861,0.351717859506607,0.3345258831977844,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8510667681694031,0.3449611663818359,0.2426182627677917,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8273686766624451,0.315185934305191,0.3003329336643219,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7349027991294861,0.2185168266296386,0.99342143535614,284.9009704589844,284.95001220703125,297.8380126953125,293.5623474121094,297.5348205566406,297.3611145019531,284.9038391113281,1.0,0.5355053544044495,0.4937764406204223,0.4937764406204223,1.0,1.0,-2.850803136825561,1.0370725393295288,1.8137307167053225,0.3952902555465698,0.8725656270980835,0.8725656270980835,0.0,128.28892517089844,139.0,54073.80078125,0.0,1941.603515625,1.0,279.75701904296875,283.3154296875,296.5957946777344,300.1131591796875,293.1499938964844,293.1499938964844,280.04998779296875,38335.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749005794525146,1.0,0.0,0.0,3.629169464111328,3.629193782806397,8.78835976436676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6982421875,0.0,1527.49072265625,1895.4371337890625,0.0,3168.7744140625,0.9025664925575256,1.0,0.0,3.0,1.0,0.0
18091440,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6264026165008545,0.5035406351089478,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8561186194419861,0.351717859506607,0.3345258831977844,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8510667681694031,0.3449611663818359,0.2426182627677917,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8273686766624451,0.315185934305191,0.3003329336643219,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7349027991294861,0.2185168266296386,0.99342143535614,284.9009704589844,284.95001220703125,297.8380126953125,293.5623474121094,297.5348205566406,297.3611145019531,284.9038391113281,1.0,0.5355053544044495,0.4937764406204223,0.4937764406204223,1.0,1.0,-2.850803136825561,1.0370725393295288,1.8137307167053225,0.3952902555465698,0.8725656270980835,0.8725656270980835,0.0,128.28892517089844,139.0,54073.80078125,0.0,1941.603515625,1.0,279.75701904296875,283.3154296875,296.5957946777344,300.1131591796875,293.1499938964844,293.1499938964844,280.04998779296875,38335.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749005794525146,1.0,0.0,0.0,3.629169464111328,3.629193782806397,8.78835976436676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6982421875,0.0,1527.49072265625,1895.4371337890625,0.0,3168.7744140625,0.9025664925575256,1.0,0.0,3.0,1.0,0.0
18091500,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.627348005771637,0.5064635872840881,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8555324673652649,0.3531738519668579,0.3357625901699066,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8500111699104309,0.3458081483840942,0.2430893182754516,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8266201615333557,0.3162250518798828,0.3011972904205322,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.734093427658081,0.2190794646739959,0.9956302046775818,285.0331115722656,284.95001220703125,297.8455810546875,293.5669860839844,297.53424072265625,297.3559265136719,285.0377197265625,1.0,0.5374914407730103,0.4932462573051452,0.4932462573051452,1.0,1.0,-2.8600594997406006,1.0399318933486938,1.8201276063919067,0.3957642912864685,0.965541422367096,0.965541422367096,0.0,129.4952392578125,139.0,53444.1015625,0.0,1962.4307861328125,1.0,280.0018005371094,283.4593200683594,296.5413818359375,299.9145812988281,293.1499938964844,293.1499938964844,280.04998779296875,33678.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691725730895996,1.0,0.0,0.0,3.685413837432861,3.685437917709351,9.062871981768694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.25927734375,0.0,1555.387451171875,1895.4371337890625,0.0,3115.049072265625,0.9134445786476136,1.0,0.0,3.0,1.0,0.0
18091560,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6284870505332947,0.5089142918586731,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8554341197013855,0.3547825515270233,0.3372684121131897,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.849478542804718,0.3468302190303802,0.2437904775142669,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8263208270072937,0.3174038827419281,0.3023020923137665,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7336812615394592,0.2197487354278564,0.9986295104026794,285.0324401855469,284.95001220703125,297.8529663085937,293.571533203125,297.5351867675781,297.35333251953125,285.031005859375,1.0,0.5395848155021667,0.4925925433635711,0.4925925433635711,1.0,1.0,-2.8705883026123047,1.0430911779403689,1.8274972438812256,0.396235704421997,0.9941877126693726,0.9941877126693726,0.0,130.61207580566406,142.0,53757.60546875,0.0,1985.0203857421875,1.0,280.04296875,283.4512939453125,296.55450439453125,299.983154296875,293.1499938964844,293.1499938964844,279.75,32507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675978779792786,1.0,0.0,0.0,3.7719240188598633,3.771948575973511,9.493342076893896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2490234375,0.0,1646.0889892578125,1895.4371337890625,0.0,3100.2763671875,0.9302316308021544,1.0,0.0,3.0,1.0,0.0
18091620,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6285732388496399,0.5153824090957642,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8540101647377014,0.3571597933769226,0.3398120701313019,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8471546173095703,0.347903162240982,0.2447899430990219,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8245909214019775,0.3189893960952759,0.3040869235992431,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7318689823150635,0.2205250263214111,1.003243923187256,284.89703369140625,284.95001220703125,297.8673400878906,293.5804138183594,297.5275573730469,297.3336486816406,284.8999328613281,1.0,0.5438562631607056,0.4912851750850677,0.4912851750850677,1.0,1.0,-2.890315294265747,1.0487436056137085,1.841571807861328,0.3973486125469208,0.8880035877227783,0.8880035877227783,0.0,133.314453125,130.0,54877.42578125,0.0,2030.7510986328125,1.0,279.75634765625,283.2984619140625,296.6162414550781,300.1835021972656,293.1499938964844,293.1499938964844,280.04998779296875,38164.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788142800331116,1.0,0.0,0.0,3.699842691421509,3.699867486953736,9.133974572250736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.01025390625,0.0,1605.7486572265625,1895.4371337890625,0.0,3205.467529296875,0.9179545044898988,1.0,0.0,3.0,1.0,0.0
18091680,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6285732388496399,0.5153824090957642,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8540101647377014,0.3571597933769226,0.3398120701313019,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8471546173095703,0.347903162240982,0.2447899430990219,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8245909214019775,0.3189893960952759,0.3040869235992431,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7318689823150635,0.2205250263214111,1.003243923187256,284.89703369140625,284.95001220703125,297.8673400878906,293.5804138183594,297.5275573730469,297.3336486816406,284.8999328613281,1.0,0.5438562631607056,0.4912851750850677,0.4912851750850677,1.0,1.0,-2.890315294265747,1.0487436056137085,1.841571807861328,0.3973486125469208,0.8880035877227783,0.8880035877227783,0.0,133.314453125,130.0,54877.42578125,0.0,2030.7510986328125,1.0,279.75634765625,283.2984619140625,296.6162414550781,300.1835021972656,293.1499938964844,293.1499938964844,280.04998779296875,38164.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788142800331116,1.0,0.0,0.0,3.699842691421509,3.699867486953736,9.133974572250736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.01025390625,0.0,1605.7486572265625,1895.4371337890625,0.0,3205.467529296875,0.9179545044898988,1.0,0.0,3.0,1.0,0.0
18091740,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6309188604354858,0.5094121694564819,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.859318733215332,0.3600982427597046,0.3423001766204834,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8514150381088257,0.3496221899986267,0.2457582950592041,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8290048241615295,0.3210491240024566,0.3057737648487091,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7353702783584595,0.2215910106897354,1.0070741176605225,285.02593994140625,284.95001220703125,297.8812561035156,293.5889587402344,297.52935791015625,297.3290710449219,285.0238647460937,1.0,0.5428463220596313,0.4899778068065643,0.4899778068065643,1.0,1.0,-2.8939459323883057,1.04770827293396,1.846237778663636,0.3957917392253876,1.0,1.0,0.0,131.65182495117188,133.0,54264.06640625,0.0,2028.5662841796875,1.0,280.04364013671875,283.4359741210937,296.5713195800781,300.0394592285156,293.1499938964844,293.1499938964844,279.75,32965.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714643120765686,1.0,0.0,0.0,3.825916767120361,3.825942039489746,9.76707042354974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.6357421875,0.0,1714.036865234375,1895.4371337890625,0.0,3136.546142578125,0.942562699317932,1.0,0.0,3.0,1.0,0.0
18091800,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6309188604354858,0.5094121694564819,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.859318733215332,0.3600982427597046,0.3423001766204834,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8514150381088257,0.3496221899986267,0.2457582950592041,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8290048241615295,0.3210491240024566,0.3057737648487091,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7353702783584595,0.2215910106897354,1.0070741176605225,285.02593994140625,284.95001220703125,297.8812561035156,293.5889587402344,297.52935791015625,297.3290710449219,285.0238647460937,1.0,0.5428463220596313,0.4899778068065643,0.4899778068065643,1.0,1.0,-2.8939459323883057,1.04770827293396,1.846237778663636,0.3957917392253876,1.0,1.0,0.0,131.65182495117188,133.0,54264.06640625,0.0,2028.5662841796875,1.0,280.04364013671875,283.4359741210937,296.5713195800781,300.0394592285156,293.1499938964844,293.1499938964844,279.75,32965.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714643120765686,1.0,0.0,0.0,3.825916767120361,3.825942039489746,9.76707042354974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.6357421875,0.0,1714.036865234375,1895.4371337890625,0.0,3136.546142578125,0.942562699317932,1.0,0.0,3.0,1.0,0.0
18091860,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.633716881275177,0.5071697235107422,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8625015616416931,0.3623720407485962,0.3446320295333862,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8535593152046204,0.3505655229091644,0.2465835064649582,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.83144211769104,0.3224990367889404,0.3073170185089111,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7371736764907837,0.2222522646188736,1.0106016397476196,284.886474609375,284.95001220703125,297.8948974609375,293.59716796875,297.53009033203125,297.3231811523437,284.88897705078125,1.0,0.5438032150268555,0.4887288212776184,0.4887288212776184,1.0,1.0,-2.901130199432373,1.0482231378555298,1.852907061576844,0.3949441015720367,0.8880289793014526,0.8880289793014526,0.0,131.26031494140625,136.0,55099.0390625,0.0,2038.5830078125,1.0,279.7569580078125,283.28271484375,296.62567138671875,300.2124938964844,293.1499938964844,293.1499938964844,280.04998779296875,38695.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812676668167114,1.0,0.0,0.0,3.732102632522583,3.732127904891968,9.29395241655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.55029296875,0.0,1647.0660400390625,1895.4371337890625,0.0,3228.45947265625,0.9255491495132446,1.0,0.0,3.0,1.0,0.0
18091920,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.633716881275177,0.5071697235107422,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8625015616416931,0.3623720407485962,0.3446320295333862,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8535593152046204,0.3505655229091644,0.2465835064649582,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.83144211769104,0.3224990367889404,0.3073170185089111,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7371736764907837,0.2222522646188736,1.0106016397476196,284.886474609375,284.95001220703125,297.8948974609375,293.59716796875,297.53009033203125,297.3231811523437,284.88897705078125,1.0,0.5438032150268555,0.4887288212776184,0.4887288212776184,1.0,1.0,-2.901130199432373,1.0482231378555298,1.852907061576844,0.3949441015720367,0.8880289793014526,0.8880289793014526,0.0,131.26031494140625,136.0,55099.0390625,0.0,2038.5830078125,1.0,279.7569580078125,283.28271484375,296.62567138671875,300.2124938964844,293.1499938964844,293.1499938964844,280.04998779296875,38695.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812676668167114,1.0,0.0,0.0,3.732102632522583,3.732127904891968,9.29395241655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.55029296875,0.0,1647.0660400390625,1895.4371337890625,0.0,3228.45947265625,0.9255491495132446,1.0,0.0,3.0,1.0,0.0
18091980,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.6374586820602417,0.5076899528503418,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8643204569816589,0.3653257489204407,0.3471833169460296,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.85439133644104,0.3522668182849884,0.2475773394107818,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8326137661933899,0.3245284259319305,0.3090274631977081,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7378515601158142,0.2233069390058517,1.0146387815475464,285.0277099609375,284.95001220703125,297.9084167480469,293.60504150390625,297.53668212890625,297.3263244628906,285.0265808105469,1.0,0.5458136796951294,0.4874798357486725,0.4874798357486725,1.0,1.0,-2.912919044494629,1.0505660772323608,1.862352967262268,0.3952586352825165,1.0,1.0,0.0,131.89564514160156,139.0,54479.2890625,0.0,2061.443359375,1.0,280.0437927246094,283.4319763183594,296.5814819335937,300.0602111816406,293.1499938964844,293.1499938964844,279.75,33279.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872628927230835,1.0,0.0,0.0,3.844464540481568,3.8444900512695312,9.862000069915666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.048828125,0.0,1739.0362548828125,1895.4371337890625,0.0,3147.469970703125,0.9469560980796814,1.0,0.0,3.0,1.0,0.0
18092040,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.6374586820602417,0.5076899528503418,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8643204569816589,0.3653257489204407,0.3471833169460296,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.85439133644104,0.3522668182849884,0.2475773394107818,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8326137661933899,0.3245284259319305,0.3090274631977081,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7378515601158142,0.2233069390058517,1.0146387815475464,285.0277099609375,284.95001220703125,297.9084167480469,293.60504150390625,297.53668212890625,297.3263244628906,285.0265808105469,1.0,0.5458136796951294,0.4874798357486725,0.4874798357486725,1.0,1.0,-2.912919044494629,1.0505660772323608,1.862352967262268,0.3952586352825165,1.0,1.0,0.0,131.89564514160156,139.0,54479.2890625,0.0,2061.443359375,1.0,280.0437927246094,283.4319763183594,296.5814819335937,300.0602111816406,293.1499938964844,293.1499938964844,279.75,33279.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872628927230835,1.0,0.0,0.0,3.844464540481568,3.8444900512695312,9.862000069915666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.048828125,0.0,1739.0362548828125,1895.4371337890625,0.0,3147.469970703125,0.9469560980796814,1.0,0.0,3.0,1.0,0.0
18092100,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6386235952377319,0.5086061358451843,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8649328351020813,0.3665744364261627,0.3485513925552368,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8545287847518921,0.3528508841991424,0.2481467276811599,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8329319357872009,0.3253369033336639,0.3099651336669922,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7379733920097351,0.2237037420272827,1.0170100927352903,284.88580322265625,284.95001220703125,297.9151916503906,293.6088256835937,297.53717041015625,297.3236694335937,284.8800048828125,1.0,0.5471609830856323,0.4868553280830383,0.4868553280830383,1.0,1.0,-2.920327663421631,1.052345871925354,1.8679817914962769,0.3956759870052337,0.9168941378593444,0.9168941378593444,0.0,132.46937561035156,139.0,55598.65234375,0.0,2076.75830078125,1.0,279.7940979003906,283.26727294921875,296.64605712890625,300.2945861816406,293.1499938964844,293.1499938964844,279.75,36331.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796284198760986,1.0,0.0,0.0,3.837618112564087,3.837644100189209,9.82690607997938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5927734375,0.0,1754.7039794921875,1895.4371337890625,0.0,3213.098388671875,0.9458524584770204,1.0,0.0,3.0,1.0,0.0
18092160,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6391450762748718,0.510743260383606,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.864596426486969,0.3676164150238037,0.3496068716049194,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8537017107009888,0.3531947135925293,0.2484485208988189,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8323885202407837,0.325946033000946,0.3106158971786499,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7373296618461609,0.2239426672458648,1.0184168815612793,284.8913879394531,284.95001220703125,297.9219970703125,293.612548828125,297.534912109375,297.3165588378906,284.8941345214844,1.0,0.5486100912094116,0.4862641394138336,0.4862641394138336,1.0,1.0,-2.927001714706421,1.0538963079452517,1.873105525970459,0.395844042301178,0.8977261185646057,0.8977261185646057,0.0,133.37643432617188,142.0,55498.33984375,0.0,2092.563232421875,1.0,279.7564392089844,283.27850341796875,296.6415405273437,300.2497253417969,293.1499938964844,293.1499938964844,280.04998779296875,38415.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824255466461182,1.0,0.0,0.0,3.7628731727600098,3.7628986835479736,9.44783835166163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.67822265625,0.0,1681.0435791015625,1895.4371337890625,0.0,3239.30712890625,0.9322134852409364,1.0,0.0,3.0,1.0,0.0
18092220,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6414138078689575,0.5148767828941345,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8643943071365356,0.3705585598945617,0.3521884679794311,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8525689244270325,0.3548416495323181,0.2494364082813263,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8317090272903442,0.327911376953125,0.3123091757297516,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7363765835762024,0.224931925535202,1.022384762763977,285.04156494140625,284.95001220703125,297.935791015625,293.6197204589844,297.5380249023437,297.3140563964844,285.0416564941406,1.0,0.5518997311592102,0.4850817024707794,0.4850817024707794,1.0,1.0,-2.9430599212646484,1.0581361055374146,1.8849238157272337,0.39618581533432,1.0,1.0,0.0,135.23583984375,145.0,54908.39453125,0.0,2129.240478515625,1.0,280.0433654785156,283.4375915527344,296.5993347167969,300.1039733886719,293.1499938964844,293.1499938964844,279.75,33699.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874444305896759,1.0,0.0,0.0,3.865822076797485,3.865847826004028,9.971878398573608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.0595703125,0.0,1768.5665283203125,1895.4371337890625,0.0,3164.495849609375,0.9521042704582214,1.0,0.0,3.0,1.0,0.0
18092280,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6414138078689575,0.5148767828941345,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8643943071365356,0.3705585598945617,0.3521884679794311,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8525689244270325,0.3548416495323181,0.2494364082813263,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8317090272903442,0.327911376953125,0.3123091757297516,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7363765835762024,0.224931925535202,1.022384762763977,285.04156494140625,284.95001220703125,297.935791015625,293.6197204589844,297.5380249023437,297.3140563964844,285.0416564941406,1.0,0.5518997311592102,0.4850817024707794,0.4850817024707794,1.0,1.0,-2.9430599212646484,1.0581361055374146,1.8849238157272337,0.39618581533432,1.0,1.0,0.0,135.23583984375,145.0,54908.39453125,0.0,2129.240478515625,1.0,280.0433654785156,283.4375915527344,296.5993347167969,300.1039733886719,293.1499938964844,293.1499938964844,279.75,33699.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874444305896759,1.0,0.0,0.0,3.865822076797485,3.865847826004028,9.971878398573608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.0595703125,0.0,1768.5665283203125,1895.4371337890625,0.0,3164.495849609375,0.9521042704582214,1.0,0.0,3.0,1.0,0.0
18092340,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6416055560112,0.5204322934150696,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8633019924163818,0.3728323578834533,0.3546354472637176,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8505629301071167,0.3557124733924866,0.250297337770462,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8302256464958191,0.3292607069015503,0.3138717710971832,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7347439527511597,0.2255048155784607,1.026028394699097,284.89947509765625,284.95001220703125,297.95001220703125,293.62652587890625,297.53369140625,297.2998962402344,284.9014587402344,1.0,0.5555612444877625,0.4838992953300476,0.4838992953300476,1.0,1.0,-2.959974527359009,1.0626893043518066,1.897285223007202,0.3966353237628937,0.9151174426078796,0.9151174426078796,0.0,137.5793914794922,133.0,56134.7890625,0.0,2170.204833984375,1.0,279.756591796875,283.27471923828125,296.6585693359375,300.30401611328125,293.1499938964844,293.1499938964844,279.45001220703125,37815.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848084211349487,1.0,0.0,0.0,3.811347007751465,3.811372995376587,9.69282268670213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7451171875,0.0,1734.3785400390625,1895.4371337890625,0.0,3261.625,0.94256854057312,1.0,0.0,3.0,1.0,0.0
18092400,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6416055560112,0.5204322934150696,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8633019924163818,0.3728323578834533,0.3546354472637176,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8505629301071167,0.3557124733924866,0.250297337770462,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8302256464958191,0.3292607069015503,0.3138717710971832,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7347439527511597,0.2255048155784607,1.026028394699097,284.89947509765625,284.95001220703125,297.95001220703125,293.62652587890625,297.53369140625,297.2998962402344,284.9014587402344,1.0,0.5555612444877625,0.4838992953300476,0.4838992953300476,1.0,1.0,-2.959974527359009,1.0626893043518066,1.897285223007202,0.3966353237628937,0.9151174426078796,0.9151174426078796,0.0,137.5793914794922,133.0,56134.7890625,0.0,2170.204833984375,1.0,279.756591796875,283.27471923828125,296.6585693359375,300.30401611328125,293.1499938964844,293.1499938964844,279.45001220703125,37815.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848084211349487,1.0,0.0,0.0,3.811347007751465,3.811372995376587,9.69282268670213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7451171875,0.0,1734.3785400390625,1895.4371337890625,0.0,3261.625,0.94256854057312,1.0,0.0,3.0,1.0,0.0
18092460,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6413968801498413,0.5164664387702942,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8667726516723633,0.3745311796665191,0.3562017977237701,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.85296630859375,0.3561292886734009,0.2505663931369781,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8328603506088257,0.330129325389862,0.3146686851978302,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.736712634563446,0.2257541120052337,1.0270521640777588,284.8658447265625,284.95001220703125,297.96295166015625,293.6322326660156,297.5291748046875,297.2864074707031,284.8710327148437,1.0,0.5543397068977356,0.4826991558074951,0.4826991558074951,1.0,1.0,-2.959625720977783,1.0601439476013184,1.8994816541671755,0.3942731320858001,0.8318514227867126,0.8318514227867126,0.0,136.3513641357422,133.0,56277.71875,0.0,2163.39697265625,1.0,279.4615783691406,283.2281494140625,296.6590576171875,300.3473205566406,293.1499938964844,293.1499938964844,279.45001220703125,42527.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917325735092163,1.0,0.0,0.0,3.566019296646118,3.5660438537597656,8.485172884320491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0283203125,0.0,1489.444580078125,1895.4371337890625,0.0,3326.40673828125,0.8926150798797607,1.0,0.0,3.0,1.0,0.0
18092520,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.6416488289833069,0.5152541399002075,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8676260113716125,0.374809205532074,0.3564139604568481,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8536569476127625,0.3562377691268921,0.2506023645401001,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8335556983947754,0.3302863538265228,0.3147720098495483,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7372714281082153,0.2258126139640808,1.0271499156951904,284.8775939941406,284.95001220703125,297.9647521972656,293.63299560546875,297.5294494628906,297.285888671875,284.8800354003906,1.0,0.553945004940033,0.4825354814529419,0.4825354814529419,1.0,1.0,-2.958709478378296,1.059442400932312,1.8992669582366943,0.3937889039516449,0.8334737420082092,0.8334737420082092,0.0,135.9455108642578,136.0,56244.72265625,0.0,2159.763671875,1.0,279.4576416015625,283.2361145019531,296.650634765625,300.3260498046875,293.1499938964844,293.1499938964844,279.75,41573.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913460373878479,1.0,0.0,0.0,3.5551981925964355,3.555222272872925,8.43375403292157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.05078125,0.0,1470.854736328125,1895.4371337890625,0.0,3322.79345703125,0.8892767429351807,1.0,0.0,3.0,1.0,0.0
18092580,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6458290219306946,0.5116948485374451,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8717210292816162,0.377784788608551,0.3589544594287872,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8566163182258606,0.3578644394874573,0.2515276074409485,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8366479277610779,0.3321868777275085,0.3163252174854278,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7395908236503601,0.2267390340566635,1.030410647392273,285.0008239746094,284.95001220703125,297.980224609375,293.6390686035156,297.5393981933594,297.29364013671875,285.0004577636719,1.0,0.5544511675834656,0.4811716973781585,0.4811716973781585,1.0,1.0,-2.964365005493164,1.0589678287506104,1.905397295951844,0.392202079296112,0.9317992329597472,0.9317992329597472,0.0,135.08843994140625,139.0,55548.88671875,0.0,2165.26025390625,1.0,279.7416381835937,283.3704833984375,296.604248046875,300.15234375,293.1499938964844,293.1499938964844,279.45001220703125,33944.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800764083862305,1.0,0.0,0.0,3.658872127532959,3.658895969390869,8.932803439165582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.0078125,0.0,1527.6409912109375,1895.4371337890625,0.0,3217.296875,0.905948042869568,1.0,0.0,3.0,1.0,0.0
18092640,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6458290219306946,0.5116948485374451,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8717210292816162,0.377784788608551,0.3589544594287872,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8566163182258606,0.3578644394874573,0.2515276074409485,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8366479277610779,0.3321868777275085,0.3163252174854278,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7395908236503601,0.2267390340566635,1.030410647392273,285.0008239746094,284.95001220703125,297.980224609375,293.6390686035156,297.5393981933594,297.29364013671875,285.0004577636719,1.0,0.5544511675834656,0.4811716973781585,0.4811716973781585,1.0,1.0,-2.964365005493164,1.0589678287506104,1.905397295951844,0.392202079296112,0.9317992329597472,0.9317992329597472,0.0,135.08843994140625,139.0,55548.88671875,0.0,2165.26025390625,1.0,279.7416381835937,283.3704833984375,296.604248046875,300.15234375,293.1499938964844,293.1499938964844,279.45001220703125,33944.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800764083862305,1.0,0.0,0.0,3.658872127532959,3.658895969390869,8.932803439165582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.0078125,0.0,1527.6409912109375,1895.4371337890625,0.0,3217.296875,0.905948042869568,1.0,0.0,3.0,1.0,0.0
18092700,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.6474505662918091,0.5113160610198975,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8730221390724182,0.3790149986743927,0.3602800071239471,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.857381284236908,0.3583787083625793,0.2520278096199035,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8375298380851746,0.3329082429409027,0.3171556890010834,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7401859760284424,0.2270529568195343,1.0323067903518677,284.8763732910156,284.95001220703125,297.98828125,293.6419677734375,297.5423889160156,297.2942810058594,284.8736267089844,1.0,0.555198073387146,0.4804897904396057,0.4804897904396057,1.0,1.0,-2.9693825244903564,1.0595933198928833,1.909789085388184,0.3919235169887543,0.8461815714836121,0.8461815714836121,0.0,135.17945861816406,139.0,56385.6796875,0.0,2174.4443359375,1.0,279.4975280761719,283.2276611328125,296.6667175292969,300.373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38186.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857320547103882,1.0,0.0,0.0,3.617698431015015,3.617722511291504,8.732890250939818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.208984375,0.0,1513.744140625,1895.4371337890625,0.0,3270.2724609375,0.8973065614700317,1.0,0.0,3.0,1.0,0.0
