time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092760,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6486023664474487,0.5122610330581665,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8733431100845337,0.3801185190677643,0.3613393604755401,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8571664690971375,0.3587411940097809,0.2523004710674286,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8375306725502014,0.3335024118423462,0.3177427947521209,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.740004301071167,0.227267637848854,1.033401370048523,284.9106750488281,284.95001220703125,297.99658203125,293.644775390625,297.5436096191406,297.2918701171875,284.91278076171875,1.0,0.5561423301696777,0.4799524247646332,0.4799524247646332,1.0,1.0,-2.974140882492065,1.0603827238082886,1.9137581586837769,0.3918640911579132,0.8490519523620605,0.8490519523620605,0.0,135.66233825683594,142.0,56178.34375,0.0,2185.190673828125,1.0,279.4580078125,283.2620849609375,296.6610412597656,300.314697265625,293.1499938964844,293.1499938964844,279.75,38968.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872425556182861,1.0,0.0,0.0,3.528265476226806,3.5282888412475586,8.306457175422111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.20068359375,0.0,1423.375732421875,1895.4371337890625,0.0,3284.4111328125,0.8809837698936462,1.0,0.0,3.0,1.0,0.0
18092820,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6517713069915771,0.5145241022109985,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8741649389266968,0.3830463886260986,0.3639481365680694,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8569626212120056,0.3602466881275177,0.2532310485839844,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8376754522323608,0.3353084325790405,0.3193224966526031,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7397621870040894,0.2281286865472793,1.036878228187561,285.01763916015625,284.95001220703125,298.0140075683594,293.6501159667969,297.5518493652344,297.2956237792969,285.0165710449219,1.0,0.5586481094360352,0.4788776934146881,0.4788776934146881,1.0,1.0,-2.987189054489136,1.0634199380874634,1.9237691164016724,0.3922647535800934,0.9522601366043092,0.9522601366043092,0.0,136.87525939941406,145.0,55791.05859375,0.0,2214.250244140625,1.0,279.7416076660156,283.37725830078125,296.6268615722656,300.18511962890625,293.1499938964844,293.1499938964844,279.45001220703125,32835.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787937760353088,1.0,0.0,0.0,3.66911506652832,3.6691386699676514,8.982887607089651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4208984375,0.0,1530.739013671875,1895.4371337890625,0.0,3205.275146484375,0.9073731303215028,1.0,0.0,3.0,1.0,0.0
18092880,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6517713069915771,0.5145241022109985,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8741649389266968,0.3830463886260986,0.3639481365680694,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8569626212120056,0.3602466881275177,0.2532310485839844,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8376754522323608,0.3353084325790405,0.3193224966526031,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7397621870040894,0.2281286865472793,1.036878228187561,285.01763916015625,284.95001220703125,298.0140075683594,293.6501159667969,297.5518493652344,297.2956237792969,285.0165710449219,1.0,0.5586481094360352,0.4788776934146881,0.4788776934146881,1.0,1.0,-2.987189054489136,1.0634199380874634,1.9237691164016724,0.3922647535800934,0.9522601366043092,0.9522601366043092,0.0,136.87525939941406,145.0,55791.05859375,0.0,2214.250244140625,1.0,279.7416076660156,283.37725830078125,296.6268615722656,300.18511962890625,293.1499938964844,293.1499938964844,279.45001220703125,32835.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787937760353088,1.0,0.0,0.0,3.66911506652832,3.6691386699676514,8.982887607089651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4208984375,0.0,1530.739013671875,1895.4371337890625,0.0,3205.275146484375,0.9073731303215028,1.0,0.0,3.0,1.0,0.0
18092940,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.652603268623352,0.5191008448600769,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8734390735626221,0.3852552771568298,0.3662832677364349,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8552396893501282,0.3609214723110199,0.2539143860340118,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8364349007606506,0.3364480137825012,0.3206425905227661,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7383348345756531,0.2285420149564743,1.0396320819854736,284.9086608886719,284.95001220703125,298.0326538085937,293.6550598144531,297.5515441894531,297.2854919433594,284.91094970703125,1.0,0.5616981387138367,0.4778029918670654,0.4778029918670654,1.0,1.0,-3.001218557357788,1.0668385028839111,1.934380054473877,0.39267498254776,0.8615143299102783,0.8615143299102783,0.0,138.8351287841797,148.0,56684.7421875,0.0,2249.101806640625,1.0,279.4574584960937,283.25,296.6825561523437,300.3666076660156,293.1499938964844,293.1499938964844,279.75,38380.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882833123207092,1.0,0.0,0.0,3.570465326309204,3.570488929748535,8.506343078806822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.49609375,0.0,1463.8914794921875,1895.4371337890625,0.0,3294.149658203125,0.8897290825843811,1.0,0.0,3.0,1.0,0.0
18093000,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.652603268623352,0.5191008448600769,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8734390735626221,0.3852552771568298,0.3662832677364349,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8552396893501282,0.3609214723110199,0.2539143860340118,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8364349007606506,0.3364480137825012,0.3206425905227661,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7383348345756531,0.2285420149564743,1.0396320819854736,284.9086608886719,284.95001220703125,298.0326538085937,293.6550598144531,297.5515441894531,297.2854919433594,284.91094970703125,1.0,0.5616981387138367,0.4778029918670654,0.4778029918670654,1.0,1.0,-3.001218557357788,1.0668385028839111,1.934380054473877,0.39267498254776,0.8615143299102783,0.8615143299102783,0.0,138.8351287841797,148.0,56684.7421875,0.0,2249.101806640625,1.0,279.4574584960937,283.25,296.6825561523437,300.3666076660156,293.1499938964844,293.1499938964844,279.75,38380.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882833123207092,1.0,0.0,0.0,3.570465326309204,3.570488929748535,8.506343078806822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.49609375,0.0,1463.8914794921875,1895.4371337890625,0.0,3294.149658203125,0.8897290825843811,1.0,0.0,3.0,1.0,0.0
18093060,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.653766930103302,0.5241429209709167,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8726341724395752,0.3881102502346039,0.3688314259052276,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8534621000289917,0.3622786700725555,0.2547464370727539,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8350964188575745,0.3381136357784271,0.3221029341220855,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7368245124816895,0.2293220460414886,1.0428287982940674,285.0217590332031,284.95001220703125,298.0526733398437,293.6595764160156,297.5562744140625,297.28253173828125,285.0207214355469,1.0,0.565098762512207,0.4764787852764129,0.4764787852764129,1.0,1.0,-3.0169365406036377,1.0704277753829956,1.946508765220642,0.3925841748714447,0.969719171524048,0.969719171524048,0.0,141.00633239746094,151.0,56365.29296875,0.0,2288.38232421875,1.0,279.741943359375,283.3711853027344,296.6430358886719,300.23712158203125,293.1499938964844,293.1499938964844,279.45001220703125,32676.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811504244804382,1.0,0.0,0.0,3.713486194610596,3.713510274887085,9.201464195029984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8994140625,0.0,1579.652099609375,1895.4371337890625,0.0,3227.361083984375,0.91726553440094,1.0,0.0,3.0,1.0,0.0
18093120,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.653766930103302,0.5241429209709167,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8726341724395752,0.3881102502346039,0.3688314259052276,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8534621000289917,0.3622786700725555,0.2547464370727539,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8350964188575745,0.3381136357784271,0.3221029341220855,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7368245124816895,0.2293220460414886,1.0428287982940674,285.0217590332031,284.95001220703125,298.0526733398437,293.6595764160156,297.5562744140625,297.28253173828125,285.0207214355469,1.0,0.565098762512207,0.4764787852764129,0.4764787852764129,1.0,1.0,-3.0169365406036377,1.0704277753829956,1.946508765220642,0.3925841748714447,0.969719171524048,0.969719171524048,0.0,141.00633239746094,151.0,56365.29296875,0.0,2288.38232421875,1.0,279.741943359375,283.3711853027344,296.6430358886719,300.23712158203125,293.1499938964844,293.1499938964844,279.45001220703125,32676.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811504244804382,1.0,0.0,0.0,3.713486194610596,3.713510274887085,9.201464195029984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8994140625,0.0,1579.652099609375,1895.4371337890625,0.0,3227.361083984375,0.91726553440094,1.0,0.0,3.0,1.0,0.0
18093180,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6527639627456665,0.5305162668228149,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8709201812744141,0.3902615010738373,0.3711422979831695,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8507977724075317,0.3628303110599518,0.2553655803203583,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8329454064369202,0.3391290605068207,0.3233348727226257,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7346354722976685,0.2296652793884277,1.0454093217849731,284.9046936035156,284.95001220703125,298.0742492675781,293.6636962890625,297.5550842285156,297.2696533203125,284.9070739746094,1.0,0.5687341094017029,0.4751545786857605,0.4751545786857605,1.0,1.0,-3.0327062606811523,1.0739752054214478,1.958731174468994,0.3924862742424011,0.8738503456115723,0.8738503456115723,0.0,143.6185760498047,139.0,57388.1640625,0.0,2330.407470703125,1.0,279.4570617675781,283.2352294921875,296.6955261230469,300.423583984375,293.1499938964844,293.1499938964844,279.75,38195.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914496898651123,1.0,0.0,0.0,3.628213405609131,3.628237724304199,8.783729867900547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.857421875,0.0,1525.394287109375,1895.4371337890625,0.0,3323.76220703125,0.902306854724884,1.0,0.0,3.0,1.0,0.0
18093240,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6527639627456665,0.5305162668228149,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8709201812744141,0.3902615010738373,0.3711422979831695,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8507977724075317,0.3628303110599518,0.2553655803203583,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8329454064369202,0.3391290605068207,0.3233348727226257,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7346354722976685,0.2296652793884277,1.0454093217849731,284.9046936035156,284.95001220703125,298.0742492675781,293.6636962890625,297.5550842285156,297.2696533203125,284.9070739746094,1.0,0.5687341094017029,0.4751545786857605,0.4751545786857605,1.0,1.0,-3.0327062606811523,1.0739752054214478,1.958731174468994,0.3924862742424011,0.8738503456115723,0.8738503456115723,0.0,143.6185760498047,139.0,57388.1640625,0.0,2330.407470703125,1.0,279.4570617675781,283.2352294921875,296.6955261230469,300.423583984375,293.1499938964844,293.1499938964844,279.75,38195.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914496898651123,1.0,0.0,0.0,3.628213405609131,3.628237724304199,8.783729867900547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.857421875,0.0,1525.394287109375,1895.4371337890625,0.0,3323.76220703125,0.902306854724884,1.0,0.0,3.0,1.0,0.0
18093300,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6527950763702393,0.5292600393295288,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.872447669506073,0.3915857374668121,0.3721961379051208,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8516879081726074,0.3633654117584228,0.2555868625640869,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8339601159095764,0.3398289382457733,0.323831707239151,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7353367209434509,0.2299511879682541,1.0461578369140625,285.027587890625,284.95001220703125,298.0856628417969,293.6656188964844,297.55731201171875,297.2673034667969,285.030517578125,1.0,0.5684185028076172,0.474492460489273,0.474492460489273,1.0,1.0,-3.034241914749145,1.073177456855774,1.961064577102661,0.3914903700351715,0.9609326720237732,0.9609326720237732,0.0,143.2921142578125,139.0,56660.59765625,0.0,2331.509765625,1.0,279.7017822265625,283.3712463378906,296.64141845703125,300.22100830078125,293.1499938964844,293.1499938964844,279.75,33750.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860179781913757,1.0,0.0,0.0,3.683492660522461,3.683516502380371,9.053424605554028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1552734375,0.0,1553.7635498046875,1895.4371337890625,0.0,3272.948974609375,0.9129198789596558,1.0,0.0,3.0,1.0,0.0
18093360,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6539797186851501,0.5244187116622925,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8761851787567139,0.3930520713329315,0.3734869658946991,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8546741008758545,0.3640418946743011,0.2559952735900879,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8369123935699463,0.340643048286438,0.3245183527469635,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.737718403339386,0.2303263396024704,1.047462821006775,285.0147705078125,284.95001220703125,298.0975646972656,293.6674194335937,297.56231689453125,297.2691650390625,285.01251220703125,1.0,0.5671895742416382,0.4738132655620575,0.4738132655620575,1.0,1.0,-3.0328643321990967,1.0711864233016968,1.9616780281066888,0.3898572325706482,0.977384626865387,0.977384626865387,0.0,141.72695922851562,142.0,56787.2734375,0.0,2320.9091796875,1.0,279.7429504394531,283.3561706542969,296.650634765625,300.279052734375,293.1499938964844,293.1499938964844,279.45001220703125,32940.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844447731971741,1.0,0.0,0.0,3.7593159675598153,3.759340524673462,9.429983833797452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7861328125,0.0,1634.649169921875,1895.4371337890625,0.0,3258.219482421875,0.9275773167610168,1.0,0.0,3.0,1.0,0.0
18093420,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.655867338180542,0.5223889946937561,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8790717124938965,0.3951811790466308,0.3756648600101471,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8562477231025696,0.3644658327102661,0.2564465999603271,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8387391567230225,0.3415252864360809,0.3255167007446289,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7389614582061768,0.230567917227745,1.049074411392212,284.8926086425781,284.95001220703125,298.12274169921875,293.6706848144531,297.5680847167969,297.2655334472656,284.8951416015625,1.0,0.5676688551902771,0.4724548459053039,0.4724548459053039,1.0,1.0,-3.0367112159729004,1.0698415040969849,1.9668697118759155,0.3875423967838287,0.8700052499771118,0.8700052499771118,0.0,141.24383544921875,145.0,57446.79296875,0.0,2325.427734375,1.0,279.45684814453125,283.2197570800781,296.6960754394531,300.4349365234375,293.1499938964844,293.1499938964844,279.75,38910.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893466055393219,1.0,0.0,0.0,3.6461689472198486,3.646193504333496,8.870883334566315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.759765625,0.0,1550.6658935546875,1895.4371337890625,0.0,3342.60595703125,0.9068058729171752,1.0,0.0,3.0,1.0,0.0
18093480,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.655867338180542,0.5223889946937561,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8790717124938965,0.3951811790466308,0.3756648600101471,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8562477231025696,0.3644658327102661,0.2564465999603271,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8387391567230225,0.3415252864360809,0.3255167007446289,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7389614582061768,0.230567917227745,1.049074411392212,284.8926086425781,284.95001220703125,298.12274169921875,293.6706848144531,297.5680847167969,297.2655334472656,284.8951416015625,1.0,0.5676688551902771,0.4724548459053039,0.4724548459053039,1.0,1.0,-3.0367112159729004,1.0698415040969849,1.9668697118759155,0.3875423967838287,0.8700052499771118,0.8700052499771118,0.0,141.24383544921875,145.0,57446.79296875,0.0,2325.427734375,1.0,279.45684814453125,283.2197570800781,296.6960754394531,300.4349365234375,293.1499938964844,293.1499938964844,279.75,38910.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893466055393219,1.0,0.0,0.0,3.6461689472198486,3.646193504333496,8.870883334566315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.759765625,0.0,1550.6658935546875,1895.4371337890625,0.0,3342.60595703125,0.9068058729171752,1.0,0.0,3.0,1.0,0.0
18093540,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6588281393051147,0.5230860114097595,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8806495070457458,0.3980668187141418,0.3781540691852569,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.856593906879425,0.3656652271747589,0.2571064829826355,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8393705487251282,0.3430162370204925,0.3267320096492767,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.739152729511261,0.2312149852514267,1.0513478517532349,285.0147705078125,284.95001220703125,298.1499938964844,293.6734619140625,297.5801696777344,297.2704772949219,285.01324462890625,1.0,0.5692360997200012,0.4710964262485504,0.4710964262485504,1.0,1.0,-3.0455217361450195,1.070443034172058,1.975078821182251,0.386133462190628,0.9771734476089478,0.9771734476089478,0.0,141.80873107910156,148.0,56838.59375,0.0,2344.4599609375,1.0,279.74322509765625,283.35076904296875,296.6502380371094,300.2792358398437,293.1499938964844,293.1499938964844,279.45001220703125,33153.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849944472312927,1.0,0.0,0.0,3.767712593078613,3.7677371501922607,9.472155397816096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.806640625,0.0,1646.1319580078125,1895.4371337890625,0.0,3263.366455078125,0.9295756816864014,1.0,0.0,3.0,1.0,0.0
18093600,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6588281393051147,0.5230860114097595,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8806495070457458,0.3980668187141418,0.3781540691852569,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.856593906879425,0.3656652271747589,0.2571064829826355,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8393705487251282,0.3430162370204925,0.3267320096492767,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.739152729511261,0.2312149852514267,1.0513478517532349,285.0147705078125,284.95001220703125,298.1499938964844,293.6734619140625,297.5801696777344,297.2704772949219,285.01324462890625,1.0,0.5692360997200012,0.4710964262485504,0.4710964262485504,1.0,1.0,-3.0455217361450195,1.070443034172058,1.975078821182251,0.386133462190628,0.9771734476089478,0.9771734476089478,0.0,141.80873107910156,148.0,56838.59375,0.0,2344.4599609375,1.0,279.74322509765625,283.35076904296875,296.6502380371094,300.2792358398437,293.1499938964844,293.1499938964844,279.45001220703125,33153.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849944472312927,1.0,0.0,0.0,3.767712593078613,3.7677371501922607,9.472155397816096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.806640625,0.0,1646.1319580078125,1895.4371337890625,0.0,3263.366455078125,0.9295756816864014,1.0,0.0,3.0,1.0,0.0
18093660,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6596773862838745,0.5262249708175659,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8806307315826416,0.4001786708831787,0.3803995549678802,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.855456531047821,0.3660646080970764,0.257599264383316,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8386184573173523,0.3438448905944824,0.3277568817138672,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7381842136383057,0.2314355075359344,1.0532084703445437,284.8952331542969,284.95001220703125,298.1781311035156,293.6747741699219,297.5855407714844,297.264404296875,284.8980712890625,1.0,0.571485161781311,0.4700041115283966,0.4700041115283966,1.0,1.0,-3.0560576915740967,1.0722514390945437,1.9838062524795528,0.3856404423713684,0.8760230541229248,0.8760230541229248,0.0,143.20941162109375,148.0,57681.4296875,0.0,2371.115478515625,1.0,279.4578552246094,283.2142028808594,296.70220947265625,300.4544372558594,293.1499938964844,293.1499938964844,279.45001220703125,38750.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940199017524719,1.0,0.0,0.0,3.6672561168670654,3.667280673980713,8.973786975730036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.51171875,0.0,1573.126708984375,1895.4371337890625,0.0,3347.7802734375,0.911330223083496,1.0,0.0,3.0,1.0,0.0
18093720,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6596906781196594,0.5264202356338501,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.880582332611084,0.400268018245697,0.3804792165756225,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8553623557090759,0.3660816848278045,0.2576078772544861,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8385443687438965,0.3438790738582611,0.3277862966060638,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7381062507629395,0.2314436137676239,1.05324125289917,284.89794921875,284.95001220703125,298.1793212890625,293.6748046875,297.5857238769531,297.2640991210937,284.90045166015625,1.0,0.5715870261192322,0.4699586033821106,0.4699586033821106,1.0,1.0,-3.056473016738892,1.0723178386688232,1.984155297279358,0.3856134712696075,0.8764104247093201,0.8764104247093201,0.0,143.28697204589844,151.0,57680.70703125,0.0,2372.286376953125,1.0,279.456787109375,283.2162170410156,296.700439453125,300.4501953125,293.1499938964844,293.1499938964844,279.75,38651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940568566322327,1.0,0.0,0.0,3.664491653442383,3.6645162105560303,8.960263357948861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5419921875,0.0,1569.266357421875,1895.4371337890625,0.0,3348.125244140625,0.9107065200805664,1.0,0.0,3.0,1.0,0.0
18093780,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6610235571861267,0.5305787920951843,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8802448511123657,0.4031968712806701,0.3830533325672149,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8538933396339417,0.3672450482845306,0.2582757771015167,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8374518752098083,0.3453280031681061,0.3290061354637146,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7368219494819641,0.2320700585842132,1.05562162399292,285.0235900878906,284.95001220703125,298.2105407714844,293.6737060546875,297.5966186523437,297.2648010253906,285.02215576171875,1.0,0.5744476318359375,0.4688208103179931,0.4688208103179931,1.0,1.0,-3.069692850112915,1.0750876665115356,1.99460518360138,0.3853793442249298,0.9905492067337036,0.9905492067337036,0.0,145.11863708496094,154.0,57183.76171875,0.0,2406.369140625,1.0,279.7433776855469,283.34991455078125,296.6544189453125,300.303466796875,293.1499938964844,293.1499938964844,279.45001220703125,32969.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864448666572571,1.0,0.0,0.0,3.791715145111084,3.791739940643311,9.59322619564773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.8408203125,0.0,1673.0655517578125,1895.4371337890625,0.0,3276.9453125,0.934900403022766,1.0,0.0,3.0,1.0,0.0
18093840,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6610235571861267,0.5305787920951843,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8802448511123657,0.4031968712806701,0.3830533325672149,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8538933396339417,0.3672450482845306,0.2582757771015167,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8374518752098083,0.3453280031681061,0.3290061354637146,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7368219494819641,0.2320700585842132,1.05562162399292,285.0235900878906,284.95001220703125,298.2105407714844,293.6737060546875,297.5966186523437,297.2648010253906,285.02215576171875,1.0,0.5744476318359375,0.4688208103179931,0.4688208103179931,1.0,1.0,-3.069692850112915,1.0750876665115356,1.99460518360138,0.3853793442249298,0.9905492067337036,0.9905492067337036,0.0,145.11863708496094,154.0,57183.76171875,0.0,2406.369140625,1.0,279.7433776855469,283.34991455078125,296.6544189453125,300.303466796875,293.1499938964844,293.1499938964844,279.45001220703125,32969.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864448666572571,1.0,0.0,0.0,3.791715145111084,3.791739940643311,9.59322619564773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.8408203125,0.0,1673.0655517578125,1895.4371337890625,0.0,3276.9453125,0.934900403022766,1.0,0.0,3.0,1.0,0.0
18093900,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6608993411064148,0.5329583287239075,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8799558877944946,0.4043888449668884,0.3844002485275268,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8530556559562683,0.3675233125686645,0.2586510777473449,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8368033170700073,0.3458121716976166,0.3296656012535095,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7361093163490295,0.232233464717865,1.05704927444458,284.8840637207031,284.95001220703125,298.226806640625,293.6723022460937,297.5997619628906,297.2613830566406,284.8793640136719,1.0,0.5760521292686462,0.4682519137859344,0.4682519137859344,1.0,1.0,-3.077134609222412,1.076785683631897,2.0003490447998047,0.3854374885559082,0.9001239538192749,0.9001239538192749,0.0,146.17013549804688,154.0,58304.53515625,0.0,2425.776123046875,1.0,279.494384765625,283.1887512207031,296.7118835449219,300.5360717773437,293.1499938964844,293.1499938964844,279.45001220703125,36445.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935742378234863,1.0,0.0,0.0,3.781472682952881,3.7814981937408447,9.541469125906588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.275390625,0.0,1687.8704833984375,1895.4371337890625,0.0,3343.616943359375,0.9331881403923036,1.0,0.0,3.0,1.0,0.0
18093960,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6601285934448242,0.5362890958786011,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.878887951374054,0.4053961932659149,0.3854237198829651,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514533638954163,0.3675894737243652,0.2587607502937317,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8354657292366028,0.3461162745952606,0.3300338685512543,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7347957491874695,0.2322601824998855,1.057531237602234,284.8982849121094,284.95001220703125,298.2434997558594,293.6703186035156,297.6011657714844,297.255126953125,284.9007568359375,1.0,0.5776664614677429,0.4675690829753876,0.4675690829753876,1.0,1.0,-3.083524465560913,1.0778261423110962,2.0056984424591064,0.3850632309913635,0.8878735899925232,0.8878735899925232,0.0,147.48486328125,142.0,58182.9140625,0.0,2444.67724609375,1.0,279.45672607421875,283.20562744140625,296.700927734375,300.4821472167969,293.1499938964844,293.1499938964844,279.75,38310.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964911103248596,1.0,0.0,0.0,3.706765174865722,3.706790208816528,9.16818692076049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.3310546875,0.0,1614.80126953125,1895.4371337890625,0.0,3370.8544921875,0.9197642207145692,1.0,0.0,3.0,1.0,0.0
18094020,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6613602042198181,0.5298073887825012,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8844025731086731,0.4082618057727813,0.3878181576728821,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8553423285484314,0.3686196208000183,0.2592467963695526,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.839431881904602,0.3474308550357818,0.331007182598114,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.737862229347229,0.2327839583158493,1.0588903427124023,285.0170593261719,284.95001220703125,298.2780456542969,293.664794921875,297.61309814453125,297.2563781738281,285.014892578125,1.0,0.5758069753646851,0.4662034213542938,0.4662034213542938,1.0,1.0,-3.0820202827453613,1.0742024183273315,2.00781798362732,0.3820140659809112,0.9963816404342652,0.9963816404342652,0.0,145.38677978515625,145.0,57440.30078125,0.0,2430.820556640625,1.0,279.74365234375,283.3357238769531,296.6474304199219,300.3207702636719,293.1499938964844,293.1499938964844,279.45001220703125,33204.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889374315738678,1.0,0.0,0.0,3.8248636722564697,3.824888944625856,9.761694172993884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.5869140625,0.0,1714.6317138671875,1895.4371337890625,0.0,3304.355712890625,0.9425010681152344,1.0,0.0,3.0,1.0,0.0
18094080,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6613602042198181,0.5298073887825012,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8844025731086731,0.4082618057727813,0.3878181576728821,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8553423285484314,0.3686196208000183,0.2592467963695526,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.839431881904602,0.3474308550357818,0.331007182598114,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.737862229347229,0.2327839583158493,1.0588903427124023,285.0170593261719,284.95001220703125,298.2780456542969,293.664794921875,297.61309814453125,297.2563781738281,285.014892578125,1.0,0.5758069753646851,0.4662034213542938,0.4662034213542938,1.0,1.0,-3.0820202827453613,1.0742024183273315,2.00781798362732,0.3820140659809112,0.9963816404342652,0.9963816404342652,0.0,145.38677978515625,145.0,57440.30078125,0.0,2430.820556640625,1.0,279.74365234375,283.3357238769531,296.6474304199219,300.3207702636719,293.1499938964844,293.1499938964844,279.45001220703125,33204.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889374315738678,1.0,0.0,0.0,3.8248636722564697,3.824888944625856,9.761694172993884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.5869140625,0.0,1714.6317138671875,1895.4371337890625,0.0,3304.355712890625,0.9425010681152344,1.0,0.0,3.0,1.0,0.0
18094140,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.663062334060669,0.5275208353996277,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8874382376670837,0.4104065895080566,0.3900319337844848,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8569048047065735,0.3688514828681946,0.2595740854740143,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8412269949913025,0.34810471534729,0.331819623708725,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7390795946121216,0.2328925430774688,1.0599244832992554,284.88623046875,284.95001220703125,298.3140563964844,293.6572570800781,297.62261962890625,297.2532653808594,284.8888854980469,1.0,0.5760365724563599,0.4648377597332001,0.4648377597332001,1.0,1.0,-3.0845351219177246,1.0721782445907593,2.012356758117676,0.3792955279350281,0.8824297785758972,0.8824297785758972,0.0,144.7640838623047,148.0,58105.89453125,0.0,2432.288330078125,1.0,279.4561462402344,283.1900329589844,296.683349609375,300.4671325683594,293.1499938964844,293.1499938964844,279.75,39015.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984779119491577,1.0,0.0,0.0,3.716286182403565,3.71631121635437,9.215344221047416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1591796875,0.0,1631.1463623046875,1895.4371337890625,0.0,3389.39208984375,0.9222551584243774,1.0,0.0,3.0,1.0,0.0
18094200,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.663062334060669,0.5275208353996277,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8874382376670837,0.4104065895080566,0.3900319337844848,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8569048047065735,0.3688514828681946,0.2595740854740143,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8412269949913025,0.34810471534729,0.331819623708725,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7390795946121216,0.2328925430774688,1.0599244832992554,284.88623046875,284.95001220703125,298.3140563964844,293.6572570800781,297.62261962890625,297.2532653808594,284.8888854980469,1.0,0.5760365724563599,0.4648377597332001,0.4648377597332001,1.0,1.0,-3.0845351219177246,1.0721782445907593,2.012356758117676,0.3792955279350281,0.8824297785758972,0.8824297785758972,0.0,144.7640838623047,148.0,58105.89453125,0.0,2432.288330078125,1.0,279.4561462402344,283.1900329589844,296.683349609375,300.4671325683594,293.1499938964844,293.1499938964844,279.75,39015.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984779119491577,1.0,0.0,0.0,3.716286182403565,3.71631121635437,9.215344221047416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1591796875,0.0,1631.1463623046875,1895.4371337890625,0.0,3389.39208984375,0.9222551584243774,1.0,0.0,3.0,1.0,0.0
18094260,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6657466888427734,0.528072714805603,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8890731930732727,0.4133400917053222,0.3925432860851288,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8571838140487671,0.3698865175247192,0.2601041793823242,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.841770350933075,0.3494157493114471,0.3328462541103363,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.739206075668335,0.2334238290786743,1.0616165399551392,285.0168151855469,284.95001220703125,298.351318359375,293.6478271484375,297.63824462890625,297.2584533691406,285.01544189453125,1.0,0.5773910284042358,0.4637095034122467,0.4637095034122467,1.0,1.0,-3.092115640640259,1.0726237297058103,2.019491910934448,0.3780564069747925,0.9942452311515808,0.9942452311515808,0.0,145.24398803710938,151.0,57382.26953125,0.0,2449.096435546875,1.0,279.7436828613281,283.3300170898437,296.6253662109375,300.29248046875,293.1499938964844,293.1499938964844,279.45001220703125,33378.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901578187942505,1.0,0.0,0.0,3.8260817527771,3.826107025146485,9.767912843017257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.2880859375,0.0,1717.4715576171875,1895.4371337890625,0.0,3311.683349609375,0.9429388642311096,1.0,0.0,3.0,1.0,0.0
18094320,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6657466888427734,0.528072714805603,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8890731930732727,0.4133400917053222,0.3925432860851288,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8571838140487671,0.3698865175247192,0.2601041793823242,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.841770350933075,0.3494157493114471,0.3328462541103363,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.739206075668335,0.2334238290786743,1.0616165399551392,285.0168151855469,284.95001220703125,298.351318359375,293.6478271484375,297.63824462890625,297.2584533691406,285.01544189453125,1.0,0.5773910284042358,0.4637095034122467,0.4637095034122467,1.0,1.0,-3.092115640640259,1.0726237297058103,2.019491910934448,0.3780564069747925,0.9942452311515808,0.9942452311515808,0.0,145.24398803710938,151.0,57382.26953125,0.0,2449.096435546875,1.0,279.7436828613281,283.3300170898437,296.6253662109375,300.29248046875,293.1499938964844,293.1499938964844,279.45001220703125,33378.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901578187942505,1.0,0.0,0.0,3.8260817527771,3.826107025146485,9.767912843017257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.2880859375,0.0,1717.4715576171875,1895.4371337890625,0.0,3311.683349609375,0.9429388642311096,1.0,0.0,3.0,1.0,0.0
18094380,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6662375926971436,0.5312777161598206,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8890517950057983,0.4155531823635101,0.3948980569839477,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8559103608131409,0.3701310753822326,0.2604957222938537,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8408709764480591,0.3500908017158508,0.3337349891662597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7381207346916199,0.233537882566452,1.063027024269104,284.8924255371094,284.95001220703125,298.3897705078125,293.6366271972656,297.64678955078125,297.2523803710937,284.8950500488281,1.0,0.5795612931251526,0.4625812470912933,0.4625812470912933,1.0,1.0,-3.102036476135254,1.0739682912826538,2.0280680656433105,0.3773470520973205,0.8877683877944946,0.8877683877944946,0.0,146.6620330810547,154.0,58226.44921875,0.0,2475.372314453125,1.0,279.45611572265625,283.1872253417969,296.663330078125,300.4510192871094,293.1499938964844,293.1499938964844,279.75,38747.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899381160736084,1.0,0.0,0.0,3.726930618286133,3.7269558906555176,9.268210305890534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7060546875,0.0,1641.4454345703125,1895.4371337890625,0.0,3397.815185546875,0.9244825839996338,1.0,0.0,3.0,1.0,0.0
18094440,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6662375926971436,0.5312777161598206,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8890517950057983,0.4155531823635101,0.3948980569839477,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8559103608131409,0.3701310753822326,0.2604957222938537,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8408709764480591,0.3500908017158508,0.3337349891662597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7381207346916199,0.233537882566452,1.063027024269104,284.8924255371094,284.95001220703125,298.3897705078125,293.6366271972656,297.64678955078125,297.2523803710937,284.8950500488281,1.0,0.5795612931251526,0.4625812470912933,0.4625812470912933,1.0,1.0,-3.102036476135254,1.0739682912826538,2.0280680656433105,0.3773470520973205,0.8877683877944946,0.8877683877944946,0.0,146.6620330810547,154.0,58226.44921875,0.0,2475.372314453125,1.0,279.45611572265625,283.1872253417969,296.663330078125,300.4510192871094,293.1499938964844,293.1499938964844,279.75,38747.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899381160736084,1.0,0.0,0.0,3.726930618286133,3.7269558906555176,9.268210305890534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7060546875,0.0,1641.4454345703125,1895.4371337890625,0.0,3397.815185546875,0.9244825839996338,1.0,0.0,3.0,1.0,0.0
18094500,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6666048765182495,0.5335497856140137,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8886255621910095,0.4169507026672363,0.3960323631763458,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8548800945281982,0.3705447614192962,0.2606453895568847,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8400469422340393,0.3506546914577484,0.3341217041015625,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.737246036529541,0.2337375879287719,1.0635038614273071,285.0265197753906,284.95001220703125,298.40936279296875,293.6304016113281,297.65289306640625,297.2518005371094,285.0302734375,1.0,0.5808252692222595,0.4620171189308166,0.4620171189308166,1.0,1.0,-3.107346296310425,1.074777126312256,2.032569169998169,0.3769399523735046,0.9800227880477904,0.9800227880477904,0.0,147.593994140625,154.0,57415.24609375,0.0,2490.4189453125,1.0,279.703857421875,283.3346252441406,296.60174560546875,300.2318420410156,293.1499938964844,293.1499938964844,279.75,34263.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893517017364502,1.0,0.0,0.0,3.771043062210083,3.7710680961608887,9.48890885865694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.7568359375,0.0,1658.6278076171875,1895.4371337890625,0.0,3343.08251953125,0.9329617023468018,1.0,0.0,3.0,1.0,0.0
18094560,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.667155385017395,0.5353944897651672,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8886953592300415,0.4185245633125305,0.3974927067756653,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.854347825050354,0.3711440563201904,0.2610467076301574,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8396575450897217,0.3513740599155426,0.334783673286438,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7367545366287231,0.2340575903654098,1.06488835811615,285.02587890625,284.95001220703125,298.42919921875,293.6238098144531,297.6603698730469,297.2533874511719,285.0247802734375,1.0,0.5822573304176331,0.4613789319992065,0.4613789319992065,1.0,1.0,-3.11426043510437,1.076054334640503,2.038206100463867,0.3765752017498016,1.0,1.0,0.0,148.45559692382812,157.0,57610.984375,0.0,2508.208984375,1.0,279.7435913085937,283.3294677734375,296.604736328125,300.2843322753906,293.1499938964844,293.1499938964844,279.45001220703125,33261.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918209075927734,1.0,0.0,0.0,3.841496706008911,3.841521978378296,9.84677853921312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.873046875,0.0,1735.2696533203125,1895.4371337890625,0.0,3327.232421875,0.9463911056518556,1.0,0.0,3.0,1.0,0.0
