time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094620,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6657933592796326,0.5410895347595215,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8873052000999451,0.4207374453544616,0.3998890817165375,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.851828932762146,0.3713397979736328,0.2614332735538482,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8375592231750488,0.3519954085350036,0.3356609344482422,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7346571087837219,0.2341413646936416,1.066346287727356,284.8961181640625,284.95001220703125,298.4695129394531,293.6094970703125,297.66754150390625,297.24444580078125,284.8981628417969,1.0,0.5853309631347656,0.4601025283336639,0.4601025283336639,1.0,1.0,-3.127263307571411,1.078250288963318,2.049012899398804,0.3755174875259399,0.8994243741035461,0.8994243741035461,0.0,150.7870635986328,145.0,58617.69921875,0.0,2545.650634765625,1.0,279.45684814453125,283.1792907714844,296.63970947265625,300.4505310058594,293.1499938964844,293.1499938964844,279.75,38258.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018129110336304,1.0,0.0,0.0,3.761355876922608,3.7613813877105713,9.440220765100094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8447265625,0.0,1678.03955078125,1895.4371337890625,0.0,3420.4775390625,0.9318177700042723,1.0,0.0,3.0,1.0,0.0
18094680,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6657933592796326,0.5410895347595215,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8873052000999451,0.4207374453544616,0.3998890817165375,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.851828932762146,0.3713397979736328,0.2614332735538482,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8375592231750488,0.3519954085350036,0.3356609344482422,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7346571087837219,0.2341413646936416,1.066346287727356,284.8961181640625,284.95001220703125,298.4695129394531,293.6094970703125,297.66754150390625,297.24444580078125,284.8981628417969,1.0,0.5853309631347656,0.4601025283336639,0.4601025283336639,1.0,1.0,-3.127263307571411,1.078250288963318,2.049012899398804,0.3755174875259399,0.8994243741035461,0.8994243741035461,0.0,150.7870635986328,145.0,58617.69921875,0.0,2545.650634765625,1.0,279.45684814453125,283.1792907714844,296.63970947265625,300.4505310058594,293.1499938964844,293.1499938964844,279.75,38258.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018129110336304,1.0,0.0,0.0,3.761355876922608,3.7613813877105713,9.440220765100094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8447265625,0.0,1678.03955078125,1895.4371337890625,0.0,3420.4775390625,0.9318177700042723,1.0,0.0,3.0,1.0,0.0
18094740,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6665068864822388,0.5346677899360657,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8927892446517944,0.4236429333686828,0.4023074805736542,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8555506467819214,0.3722390234470367,0.261820524930954,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8413606286048889,0.3531616926193237,0.3364843726158142,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7375643849372864,0.2345618605613708,1.067216157913208,285.021240234375,284.95001220703125,298.510498046875,293.5938720703125,297.6814880371094,297.2459411621094,285.0195617675781,1.0,0.5833517909049988,0.4588261246681213,0.4588261246681213,1.0,1.0,-3.124971866607666,1.0744624137878418,2.050509452819824,0.3719442784786224,1.0,1.0,0.0,148.62814331054688,148.0,57753.6640625,0.0,2529.7158203125,1.0,279.7439880371094,283.3172912597656,296.5763244628906,300.2726135253906,293.1499938964844,293.1499938964844,279.45001220703125,33624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947083950042725,1.0,0.0,0.0,3.8650214672088623,3.865047216415405,9.96774929262756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.638671875,0.0,1766.988037109375,1895.4371337890625,0.0,3354.210693359375,0.9517217874526978,1.0,0.0,3.0,1.0,0.0
18094800,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6665068864822388,0.5346677899360657,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8927892446517944,0.4236429333686828,0.4023074805736542,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8555506467819214,0.3722390234470367,0.261820524930954,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8413606286048889,0.3531616926193237,0.3364843726158142,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7375643849372864,0.2345618605613708,1.067216157913208,285.021240234375,284.95001220703125,298.510498046875,293.5938720703125,297.6814880371094,297.2459411621094,285.0195617675781,1.0,0.5833517909049988,0.4588261246681213,0.4588261246681213,1.0,1.0,-3.124971866607666,1.0744624137878418,2.050509452819824,0.3719442784786224,1.0,1.0,0.0,148.62814331054688,148.0,57753.6640625,0.0,2529.7158203125,1.0,279.7439880371094,283.3172912597656,296.5763244628906,300.2726135253906,293.1499938964844,293.1499938964844,279.45001220703125,33624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947083950042725,1.0,0.0,0.0,3.8650214672088623,3.865047216415405,9.96774929262756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.638671875,0.0,1766.988037109375,1895.4371337890625,0.0,3354.210693359375,0.9517217874526978,1.0,0.0,3.0,1.0,0.0
18094860,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6675993800163269,0.5324455499649048,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8957710266113281,0.4257959425449371,0.4045436084270477,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8569802641868591,0.3723547458648681,0.2620678544044494,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8430121541023254,0.353697806596756,0.33716881275177,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7386561036109924,0.2345796227455139,1.0678510665893557,284.8851623535156,284.95001220703125,298.5520324707031,293.5770263671875,297.6923522949219,297.2424621582031,284.8871459960937,1.0,0.5834845900535583,0.4575868546962738,0.4575868546962738,1.0,1.0,-3.126859664916992,1.0723910331726074,2.0544686317443848,0.3688868284225464,0.8929174542427063,0.8929174542427063,0.0,147.9718780517578,151.0,58472.40234375,0.0,2529.88037109375,1.0,279.4569091796875,283.1644897460937,296.602783203125,300.4107360839844,293.1499938964844,293.1499938964844,279.75,38824.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037837982177734,1.0,0.0,0.0,3.766600608825684,3.7666263580322266,9.466565416005324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.609375,0.0,1688.612548828125,1895.4371337890625,0.0,3438.8291015625,0.9332333207130432,1.0,0.0,3.0,1.0,0.0
18094920,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6675993800163269,0.5324455499649048,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8957710266113281,0.4257959425449371,0.4045436084270477,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8569802641868591,0.3723547458648681,0.2620678544044494,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8430121541023254,0.353697806596756,0.33716881275177,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7386561036109924,0.2345796227455139,1.0678510665893557,284.8851623535156,284.95001220703125,298.5520324707031,293.5770263671875,297.6923522949219,297.2424621582031,284.8871459960937,1.0,0.5834845900535583,0.4575868546962738,0.4575868546962738,1.0,1.0,-3.126859664916992,1.0723910331726074,2.0544686317443848,0.3688868284225464,0.8929174542427063,0.8929174542427063,0.0,147.9718780517578,151.0,58472.40234375,0.0,2529.88037109375,1.0,279.4569091796875,283.1644897460937,296.602783203125,300.4107360839844,293.1499938964844,293.1499938964844,279.75,38824.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037837982177734,1.0,0.0,0.0,3.766600608825684,3.7666263580322266,9.466565416005324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.609375,0.0,1688.612548828125,1895.4371337890625,0.0,3438.8291015625,0.9332333207130432,1.0,0.0,3.0,1.0,0.0
18094980,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.669586181640625,0.5330078601837158,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8973609805107117,0.4287461638450622,0.4070661962032318,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8571801781654358,0.3733001947402954,0.262531578540802,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8434562683105469,0.3548994958400726,0.3380858302116394,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7386932373046875,0.2350257784128189,1.0691516399383545,285.0194091796875,284.95001220703125,298.593994140625,293.5591125488281,297.7085876464844,297.24688720703125,285.0187072753906,1.0,0.5847432613372803,0.4563475847244262,0.4563475847244262,1.0,1.0,-3.133784532546997,1.072202444076538,2.061582088470459,0.3672610521316528,1.0,1.0,0.0,148.43910217285156,154.0,57648.6953125,0.0,2545.77490234375,1.0,279.7432861328125,283.3102722167969,296.5375671386719,300.2234802246094,293.1499938964844,293.1499938964844,279.45001220703125,33686.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956447839736938,1.0,0.0,0.0,3.863662481307984,3.8636882305145264,9.96074049908202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.37109375,0.0,1765.8006591796875,1895.4371337890625,0.0,3362.9541015625,0.9517565965652466,1.0,0.0,3.0,1.0,0.0
18095040,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.669586181640625,0.5330078601837158,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8973609805107117,0.4287461638450622,0.4070661962032318,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8571801781654358,0.3733001947402954,0.262531578540802,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8434562683105469,0.3548994958400726,0.3380858302116394,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7386932373046875,0.2350257784128189,1.0691516399383545,285.0194091796875,284.95001220703125,298.593994140625,293.5591125488281,297.7085876464844,297.24688720703125,285.0187072753906,1.0,0.5847432613372803,0.4563475847244262,0.4563475847244262,1.0,1.0,-3.133784532546997,1.072202444076538,2.061582088470459,0.3672610521316528,1.0,1.0,0.0,148.43910217285156,154.0,57648.6953125,0.0,2545.77490234375,1.0,279.7432861328125,283.3102722167969,296.5375671386719,300.2234802246094,293.1499938964844,293.1499938964844,279.45001220703125,33686.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956447839736938,1.0,0.0,0.0,3.863662481307984,3.8636882305145264,9.96074049908202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.37109375,0.0,1765.8006591796875,1895.4371337890625,0.0,3362.9541015625,0.9517565965652466,1.0,0.0,3.0,1.0,0.0
18095100,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6698178648948669,0.53399258852005,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8978101015090942,0.4299485385417938,0.4084124863147735,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8569837808609009,0.373494416475296,0.2628325819969177,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8433915376663208,0.3552805781364441,0.3386285603046417,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7384832501411438,0.2351138442754745,1.070148229598999,284.8799743652344,284.95001220703125,298.6150817871094,293.5498352050781,297.7143859863281,297.24560546875,284.8753967285156,1.0,0.5857312083244324,0.4557279646396637,0.4557279646396637,1.0,1.0,-3.138801336288452,1.072687745094299,2.066113471984864,0.3668378293514251,0.9139797687530518,0.9139797687530518,0.0,148.96807861328125,154.0,58714.09375,0.0,2558.33984375,1.0,279.49346923828125,283.1484069824219,296.58544921875,300.4400329589844,293.1499938964844,293.1499938964844,279.45001220703125,36795.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022942185401917,1.0,0.0,0.0,3.849412441253662,3.8494386672973633,9.88740112006781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.078125,0.0,1772.82373046875,1895.4371337890625,0.0,3424.960693359375,0.9487751722335817,1.0,0.0,3.0,1.0,0.0
18095160,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.6693471074104309,0.5361975431442261,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.897299587726593,0.4309502840042114,0.4094207286834717,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8558707237243652,0.3734698593616485,0.2628706991672516,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8424903750419617,0.3554754853248596,0.3388818800449371,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.737552285194397,0.2350597977638244,1.070212960243225,284.8907165527344,284.95001220703125,298.63623046875,293.54034423828125,297.7181701660156,297.2411499023437,284.8931579589844,1.0,0.5868222713470459,0.4551430642604828,0.4551430642604828,1.0,1.0,-3.1430935859680176,1.0729635953903198,2.070129871368408,0.3663477003574371,0.8975253105163574,0.8975253105163574,0.0,149.8546905517578,157.0,58523.3515625,0.0,2571.447998046875,1.0,279.456298828125,283.1618347167969,296.5672607421875,300.3745422363281,293.1499938964844,293.1499938964844,279.75,38629.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048342704772948,1.0,0.0,0.0,3.771868705749512,3.771894216537476,9.493063544141478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.4853515625,0.0,1693.35791015625,1895.4371337890625,0.0,3448.603759765625,0.9344242811203004,1.0,0.0,3.0,1.0,0.0
18095220,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.6695218682289124,0.5403410792350769,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8968740105628967,0.4339317679405212,0.4120154082775116,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8542575836181641,0.3744192719459533,0.2633730471134186,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8411956429481506,0.3566732108592987,0.3398437201976776,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7361069321632385,0.2354921847581863,1.071680784225464,285.02996826171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7326354980469,297.2426452636719,285.02960205078125,1.0,0.5894243717193604,0.4539732336997986,0.4539732336997986,1.0,1.0,-3.154713630676269,1.0747296810150146,2.079983949661255,0.3652480542659759,1.0,1.0,0.0,151.64259338378906,160.0,57792.8203125,0.0,2603.80517578125,1.0,279.743408203125,283.3115539550781,296.5020751953125,300.1953430175781,293.1499938964844,293.1499938964844,279.45001220703125,33798.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973198533058167,1.0,0.0,0.0,3.8712546825408936,3.871280670166016,9.999926078307908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.2158203125,0.0,1776.0684814453125,1895.4371337890625,0.0,3378.5888671875,0.9533093571662904,1.0,0.0,3.0,1.0,0.0
18095280,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.6695218682289124,0.5403410792350769,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8968740105628967,0.4339317679405212,0.4120154082775116,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8542575836181641,0.3744192719459533,0.2633730471134186,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8411956429481506,0.3566732108592987,0.3398437201976776,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7361069321632385,0.2354921847581863,1.071680784225464,285.02996826171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7326354980469,297.2426452636719,285.02960205078125,1.0,0.5894243717193604,0.4539732336997986,0.4539732336997986,1.0,1.0,-3.154713630676269,1.0747296810150146,2.079983949661255,0.3652480542659759,1.0,1.0,0.0,151.64259338378906,160.0,57792.8203125,0.0,2603.80517578125,1.0,279.743408203125,283.3115539550781,296.5020751953125,300.1953430175781,293.1499938964844,293.1499938964844,279.45001220703125,33798.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973198533058167,1.0,0.0,0.0,3.8712546825408936,3.871280670166016,9.999926078307908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.2158203125,0.0,1776.0684814453125,1895.4371337890625,0.0,3378.5888671875,0.9533093571662904,1.0,0.0,3.0,1.0,0.0
18095340,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6674210429191589,0.5460847616195679,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8954097628593445,0.4361400902271271,0.4144196212291717,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8517091870307922,0.3745709359645843,0.2637321352958679,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8390300273895264,0.3572225570678711,0.3406578600406647,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7339390516281128,0.2354909181594848,1.0727883577346802,284.89666748046875,284.95001220703125,298.7208251953125,293.5007019042969,297.741455078125,297.23565673828125,284.8985290527344,1.0,0.5924144983291626,0.4528034031391144,0.4528034031391144,1.0,1.0,-3.167253971099853,1.076874017715454,2.0903799533843994,0.3636319041252136,0.9087185263633728,0.9087185263633728,0.0,153.96112060546875,148.0,58838.85546875,0.0,2641.063720703125,1.0,279.4565734863281,283.1561889648437,296.53094482421875,300.3556823730469,293.1499938964844,293.1499938964844,279.1499938964844,38152.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072256088256836,1.0,0.0,0.0,3.799032211303711,3.799057960510254,9.6302869678766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.767578125,0.0,1722.14794921875,1895.4371337890625,0.0,3470.8388671875,0.9401598572731018,1.0,0.0,3.0,1.0,0.0
18095400,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6674210429191589,0.5460847616195679,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8954097628593445,0.4361400902271271,0.4144196212291717,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8517091870307922,0.3745709359645843,0.2637321352958679,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8390300273895264,0.3572225570678711,0.3406578600406647,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7339390516281128,0.2354909181594848,1.0727883577346802,284.89666748046875,284.95001220703125,298.7208251953125,293.5007019042969,297.741455078125,297.23565673828125,284.8985290527344,1.0,0.5924144983291626,0.4528034031391144,0.4528034031391144,1.0,1.0,-3.167253971099853,1.076874017715454,2.0903799533843994,0.3636319041252136,0.9087185263633728,0.9087185263633728,0.0,153.96112060546875,148.0,58838.85546875,0.0,2641.063720703125,1.0,279.4565734863281,283.1561889648437,296.53094482421875,300.3556823730469,293.1499938964844,293.1499938964844,279.1499938964844,38152.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072256088256836,1.0,0.0,0.0,3.799032211303711,3.799057960510254,9.6302869678766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.767578125,0.0,1722.14794921875,1895.4371337890625,0.0,3470.8388671875,0.9401598572731018,1.0,0.0,3.0,1.0,0.0
18095460,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.6652975082397461,0.5411725044250488,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8995006680488586,0.4381190240383148,0.4161757826805115,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8540554642677307,0.3744687438011169,0.2635864019393921,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8415758609771729,0.357519119977951,0.3408537805080414,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.735685408115387,0.2352283298969268,1.071344971656799,284.87939453125,284.95001220703125,298.762939453125,293.48016357421875,297.74957275390625,297.2286682128906,284.8807678222656,1.0,0.5902112126350403,0.451480895280838,0.451480895280838,1.0,1.0,-3.161808967590332,1.07168710231781,2.0901219844818115,0.3593575060367584,0.8310540318489075,0.8310540318489075,0.0,152.1344451904297,136.0,58768.640625,0.0,2620.435302734375,1.0,279.1581420898437,283.11749267578125,296.4956359863281,300.3381042480469,293.1499938964844,293.1499938964844,279.45001220703125,41354.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131935238838196,1.0,0.0,0.0,3.5458672046661377,3.545891046524048,8.389541221731633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2001953125,0.0,1459.29296875,1895.4371337890625,0.0,3526.217041015625,0.8869712352752686,1.0,0.0,3.0,1.0,0.0
18095520,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.6652975082397461,0.5411725044250488,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8995006680488586,0.4381190240383148,0.4161757826805115,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8540554642677307,0.3744687438011169,0.2635864019393921,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8415758609771729,0.357519119977951,0.3408537805080414,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.735685408115387,0.2352283298969268,1.071344971656799,284.87939453125,284.95001220703125,298.762939453125,293.48016357421875,297.74957275390625,297.2286682128906,284.8807678222656,1.0,0.5902112126350403,0.451480895280838,0.451480895280838,1.0,1.0,-3.161808967590332,1.07168710231781,2.0901219844818115,0.3593575060367584,0.8310540318489075,0.8310540318489075,0.0,152.1344451904297,136.0,58768.640625,0.0,2620.435302734375,1.0,279.1581420898437,283.11749267578125,296.4956359863281,300.3381042480469,293.1499938964844,293.1499938964844,279.45001220703125,41354.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131935238838196,1.0,0.0,0.0,3.5458672046661377,3.545891046524048,8.389541221731633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2001953125,0.0,1459.29296875,1895.4371337890625,0.0,3526.217041015625,0.8869712352752686,1.0,0.0,3.0,1.0,0.0
18095580,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.668555498123169,0.5255069136619568,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9107927680015564,0.4411313533782959,0.4186117649078369,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627297878265381,0.375431627035141,0.263958066701889,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8500775694847107,0.3586859405040741,0.341581255197525,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424554228782654,0.2355978488922119,1.0713859796524048,284.98443603515625,284.95001220703125,298.8047180175781,293.4594116210937,297.76629638671875,297.2352905273437,284.98358154296875,1.0,0.5849294066429138,0.4501583874225616,0.4501583874225616,1.0,1.0,-3.147279977798462,1.062988042831421,2.084291934967041,0.3538082838058471,0.9125152826309204,0.9125152826309204,0.0,146.5723876953125,139.0,57658.74609375,0.0,2562.0380859375,1.0,279.4414978027344,283.24127197265625,296.4249267578125,300.1197509765625,293.1499938964844,293.1499938964844,279.1499938964844,34598.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022763967514038,1.0,0.0,0.0,3.627262830734253,3.627286195755005,8.779126687841199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.607421875,0.0,1497.5955810546875,1895.4371337890625,0.0,3424.794677734375,0.8992162942886353,1.0,0.0,3.0,1.0,0.0
18095640,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.668555498123169,0.5255069136619568,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9107927680015564,0.4411313533782959,0.4186117649078369,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627297878265381,0.375431627035141,0.263958066701889,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8500775694847107,0.3586859405040741,0.341581255197525,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424554228782654,0.2355978488922119,1.0713859796524048,284.98443603515625,284.95001220703125,298.8047180175781,293.4594116210937,297.76629638671875,297.2352905273437,284.98358154296875,1.0,0.5849294066429138,0.4501583874225616,0.4501583874225616,1.0,1.0,-3.147279977798462,1.062988042831421,2.084291934967041,0.3538082838058471,0.9125152826309204,0.9125152826309204,0.0,146.5723876953125,139.0,57658.74609375,0.0,2562.0380859375,1.0,279.4414978027344,283.24127197265625,296.4249267578125,300.1197509765625,293.1499938964844,293.1499938964844,279.1499938964844,34598.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022763967514038,1.0,0.0,0.0,3.627262830734253,3.627286195755005,8.779126687841199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.607421875,0.0,1497.5955810546875,1895.4371337890625,0.0,3424.794677734375,0.8992162942886353,1.0,0.0,3.0,1.0,0.0
18095700,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.6707929968833923,0.5200319886207581,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9154239892959596,0.4423412084579468,0.4198662042617798,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.865975022315979,0.3756140768527984,0.2641757428646087,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8532977104187012,0.3590386509895324,0.341997891664505,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7450059652328491,0.2356721758842468,1.0718356370925903,284.8655090332031,284.95001220703125,298.825439453125,293.4490051269531,297.77410888671875,297.23785400390625,284.8651428222656,1.0,0.5836122035980225,0.4494971334934234,0.4494971334934234,1.0,1.0,-3.143495559692383,1.0599796772003174,2.083515882492065,0.3515088260173797,0.8248741626739502,0.8248741626739502,0.0,144.71124267578125,139.0,58162.20703125,0.0,2544.715087890625,1.0,279.1990966796875,283.1092224121094,296.46875,300.3041381835937,293.1499938964844,293.1499938964844,279.1499938964844,39606.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071863293647766,1.0,0.0,0.0,3.556338310241699,3.5563619136810303,8.439163821094553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.931640625,0.0,1457.7293701171875,1895.4371337890625,0.0,3470.4736328125,0.8844839930534363,1.0,0.0,3.0,1.0,0.0
18095760,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6728374361991882,0.5169849991798401,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.918338179588318,0.4434884190559387,0.4208835363388061,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8677118420600891,0.3757171928882599,0.2642085552215576,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8551092743873596,0.3593243658542633,0.3422181904315948,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7463719248771667,0.2356936931610107,1.071740746498108,284.9070129394531,284.95001220703125,298.84600830078125,293.4385681152344,297.7818603515625,297.23992919921875,284.9082336425781,1.0,0.5827873945236206,0.4490915536880493,0.4490915536880493,1.0,1.0,-3.141242742538452,1.0580943822860718,2.083148241043091,0.3503884077072143,0.8314430117607117,0.8314430117607117,0.0,143.69512939453125,142.0,57765.91015625,0.0,2534.910400390625,1.0,279.15850830078125,283.1469421386719,296.4470520019531,300.21405029296875,293.1499938964844,293.1499938964844,279.45001220703125,39551.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077283143997192,1.0,0.0,0.0,3.461101770401001,3.4611246585845947,7.99322492639476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3388671875,0.0,1358.190185546875,1895.4371337890625,0.0,3475.509521484375,0.866667628288269,1.0,0.0,3.0,1.0,0.0
18095820,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6777138710021973,0.5131217241287231,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9232513308525084,0.4465420246124267,0.4235355257987976,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8704554438591003,0.3766755163669586,0.264715701341629,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8579745888710022,0.3605189621448517,0.3431536257266998,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7484545707702637,0.2361458092927932,1.073094129562378,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.80352783203125,297.2533569335937,284.9971008300781,1.0,0.582526683807373,0.4482803642749786,0.4482803642749786,1.0,1.0,-3.143139839172364,1.0568476915359497,2.086292028427124,0.3492383956909179,0.9152366518974304,0.9152366518974304,0.0,142.6204376220703,145.0,57056.9609375,0.0,2532.839599609375,1.0,279.44097900390625,283.2510070800781,296.3886413574219,300.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898177444934845,1.0,0.0,0.0,3.580098390579224,3.5801212787628174,8.552305530429294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.97265625,0.0,1438.8594970703125,1895.4371337890625,0.0,3386.58935546875,0.8878576159477234,1.0,0.0,3.0,1.0,0.0
18095880,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6777138710021973,0.5131217241287231,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9232513308525084,0.4465420246124267,0.4235355257987976,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8704554438591003,0.3766755163669586,0.264715701341629,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8579745888710022,0.3605189621448517,0.3431536257266998,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7484545707702637,0.2361458092927932,1.073094129562378,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.80352783203125,297.2533569335937,284.9971008300781,1.0,0.582526683807373,0.4482803642749786,0.4482803642749786,1.0,1.0,-3.143139839172364,1.0568476915359497,2.086292028427124,0.3492383956909179,0.9152366518974304,0.9152366518974304,0.0,142.6204376220703,145.0,57056.9609375,0.0,2532.839599609375,1.0,279.44097900390625,283.2510070800781,296.3886413574219,300.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898177444934845,1.0,0.0,0.0,3.580098390579224,3.5801212787628174,8.552305530429294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.97265625,0.0,1438.8594970703125,1895.4371337890625,0.0,3386.58935546875,0.8878576159477234,1.0,0.0,3.0,1.0,0.0
18095940,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.680115282535553,0.5137699842453003,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9247961640357972,0.4488562643527984,0.4258964955806732,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.870400071144104,0.3768737912178039,0.2649999260902405,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8581996560096741,0.3610942363739013,0.3438619673252105,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7483013868331909,0.2361618727445602,1.0737605094909668,284.9128723144531,284.95001220703125,298.9265441894531,293.3974609375,297.8162841796875,297.25372314453125,284.91357421875,1.0,0.5835604071617126,0.4474692046642303,0.4474692046642303,1.0,1.0,-3.148750066757202,1.0571038722991943,2.091646194458008,0.3475607633590698,0.8359006643295288,0.8359006643295288,0.0,143.01263427734375,148.0,57553.63671875,0.0,2545.838134765625,1.0,279.158935546875,283.1448059082031,296.4159240722656,300.1632995605469,293.1499938964844,293.1499938964844,279.45001220703125,38641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057785868644714,1.0,0.0,0.0,3.45137095451355,3.4513936042785645,7.948342499730643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8525390625,0.0,1341.8948974609375,1895.4371337890625,0.0,3457.38671875,0.8636677861213684,1.0,0.0,3.0,1.0,0.0
18096000,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.680115282535553,0.5137699842453003,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9247961640357972,0.4488562643527984,0.4258964955806732,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.870400071144104,0.3768737912178039,0.2649999260902405,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8581996560096741,0.3610942363739013,0.3438619673252105,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7483013868331909,0.2361618727445602,1.0737605094909668,284.9128723144531,284.95001220703125,298.9265441894531,293.3974609375,297.8162841796875,297.25372314453125,284.91357421875,1.0,0.5835604071617126,0.4474692046642303,0.4474692046642303,1.0,1.0,-3.148750066757202,1.0571038722991943,2.091646194458008,0.3475607633590698,0.8359006643295288,0.8359006643295288,0.0,143.01263427734375,148.0,57553.63671875,0.0,2545.838134765625,1.0,279.158935546875,283.1448059082031,296.4159240722656,300.1632995605469,293.1499938964844,293.1499938964844,279.45001220703125,38641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057785868644714,1.0,0.0,0.0,3.45137095451355,3.4513936042785645,7.948342499730643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8525390625,0.0,1341.8948974609375,1895.4371337890625,0.0,3457.38671875,0.8636677861213684,1.0,0.0,3.0,1.0,0.0
18096060,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6822335720062256,0.5162107348442078,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9253467321395874,0.4518644511699676,0.4285742342472076,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8695627450942993,0.3777446746826172,0.2654965817928314,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8576301336288452,0.3622123599052429,0.3447969257831573,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474619150161743,0.2365325987339019,1.075064778327942,285.0037841796875,284.95001220703125,298.96551513671875,293.3775329589844,297.830810546875,297.25750732421875,285.0028686523437,1.0,0.5854844450950623,0.4464119970798492,0.4464119970798492,1.0,1.0,-3.1581854820251465,1.0582860708236694,2.0998992919921875,0.3452422320842743,0.9232246279716492,0.9232246279716492,0.0,144.07321166992188,151.0,57074.02734375,0.0,2569.952392578125,1.0,279.4409484863281,283.2481384277344,296.3570861816406,300.00201416015625,293.1499938964844,293.1499938964844,279.1499938964844,33085.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980342745780945,1.0,0.0,0.0,3.5840625762939453,3.584085464477539,8.571255420974921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.96484375,0.0,1439.62841796875,1895.4371337890625,0.0,3385.25390625,0.8883954882621765,1.0,0.0,3.0,1.0,0.0
18096120,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6822335720062256,0.5162107348442078,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9253467321395874,0.4518644511699676,0.4285742342472076,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8695627450942993,0.3777446746826172,0.2654965817928314,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8576301336288452,0.3622123599052429,0.3447969257831573,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474619150161743,0.2365325987339019,1.075064778327942,285.0037841796875,284.95001220703125,298.96551513671875,293.3775329589844,297.830810546875,297.25750732421875,285.0028686523437,1.0,0.5854844450950623,0.4464119970798492,0.4464119970798492,1.0,1.0,-3.1581854820251465,1.0582860708236694,2.0998992919921875,0.3452422320842743,0.9232246279716492,0.9232246279716492,0.0,144.07321166992188,151.0,57074.02734375,0.0,2569.952392578125,1.0,279.4409484863281,283.2481384277344,296.3570861816406,300.00201416015625,293.1499938964844,293.1499938964844,279.1499938964844,33085.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980342745780945,1.0,0.0,0.0,3.5840625762939453,3.584085464477539,8.571255420974921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.96484375,0.0,1439.62841796875,1895.4371337890625,0.0,3385.25390625,0.8883954882621765,1.0,0.0,3.0,1.0,0.0
18096180,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6818752884864807,0.5210167765617371,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9240037202835084,0.4541382789611816,0.430953711271286,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8671701550483704,0.3778722286224365,0.2657720446586609,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8556016087532043,0.3627198338508606,0.3454962372779846,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454233765602112,0.2365090996026992,1.075770139694214,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8358459472656,297.2476501464844,284.9147644042969,1.0,0.5879970192909241,0.4453547596931457,0.4453547596931457,1.0,1.0,-3.16884446144104,1.0598634481430054,2.108980894088745,0.3433951735496521,0.842568039894104,0.842568039894104,0.0,145.93687438964844,154.0,57781.50390625,0.0,2600.942626953125,1.0,279.15838623046875,283.1368103027344,296.3846435546875,300.1435852050781,293.1499938964844,293.1499938964844,279.45001220703125,38386.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90718013048172,1.0,0.0,0.0,3.471020221710205,3.47104287147522,8.039102681323129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.603515625,0.0,1359.9920654296875,1895.4371337890625,0.0,3470.415771484375,0.8677986264228821,1.0,0.0,3.0,1.0,0.0
18096240,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6818752884864807,0.5210167765617371,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9240037202835084,0.4541382789611816,0.430953711271286,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8671701550483704,0.3778722286224365,0.2657720446586609,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8556016087532043,0.3627198338508606,0.3454962372779846,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454233765602112,0.2365090996026992,1.075770139694214,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8358459472656,297.2476501464844,284.9147644042969,1.0,0.5879970192909241,0.4453547596931457,0.4453547596931457,1.0,1.0,-3.16884446144104,1.0598634481430054,2.108980894088745,0.3433951735496521,0.842568039894104,0.842568039894104,0.0,145.93687438964844,154.0,57781.50390625,0.0,2600.942626953125,1.0,279.15838623046875,283.1368103027344,296.3846435546875,300.1435852050781,293.1499938964844,293.1499938964844,279.45001220703125,38386.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90718013048172,1.0,0.0,0.0,3.471020221710205,3.47104287147522,8.039102681323129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.603515625,0.0,1359.9920654296875,1895.4371337890625,0.0,3470.415771484375,0.8677986264228821,1.0,0.0,3.0,1.0,0.0
18096300,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6817319989204407,0.5237230658531189,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9231466054916382,0.4555887877941131,0.432159811258316,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.86582350730896,0.3782340884208679,0.265911191701889,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8544353246688843,0.3632110357284546,0.3458401560783386,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7442732453346252,0.2366523295640945,1.0760829448699951,285.0232238769531,284.95001220703125,299.0218811035156,293.3489990234375,297.84014892578125,297.2456359863281,285.0247802734375,1.0,0.5893839001655579,0.4448261559009552,0.4448261559009552,1.0,1.0,-3.1745026111602783,1.0607188940048218,2.113783836364746,0.3431015610694885,0.9216878414154052,0.9216878414154052,0.0,147.0162811279297,154.0,57166.15234375,0.0,2617.96142578125,1.0,279.3975524902344,283.25830078125,296.322998046875,299.9356994628906,293.1499938964844,293.1499938964844,279.45001220703125,33550.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017465114593506,1.0,0.0,0.0,3.5337979793548584,3.533820390701294,8.332526704180054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.5537109375,0.0,1389.9468994140625,1895.4371337890625,0.0,3419.859130859375,0.8792609572410583,1.0,0.0,3.0,1.0,0.0
18096360,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.681609034538269,0.5260341763496399,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9227930307388306,0.457144945859909,0.4336393475532532,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8649229407310486,0.3787066042423248,0.2662512362003326,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8536681532859802,0.3637979626655578,0.346407949924469,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7434700727462769,0.2368724793195724,1.0771327018737793,285.00836181640625,284.95001220703125,299.0400390625,293.3399353027344,297.8452453613281,297.2451477050781,285.0068359375,1.0,0.5908992886543274,0.444217175245285,0.444217175245285,1.0,1.0,-3.181412935256958,1.0618503093719482,2.1195626258850098,0.3429163694381714,0.9343495965003968,0.9343495965003968,0.0,148.03530883789062,157.0,57425.4140625,0.0,2637.196044921875,1.0,279.4418334960937,283.24273681640625,296.3238525390625,299.98858642578125,293.1499938964844,293.1499938964844,279.1499938964844,32792.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003862142562866,1.0,0.0,0.0,3.6130025386810303,3.613025665283203,8.710234737918654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0380859375,0.0,1468.63720703125,1895.4371337890625,0.0,3407.1845703125,0.8944926261901855,1.0,0.0,3.0,1.0,0.0
18096420,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6791754364967346,0.5324264168739319,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9204453825950624,0.4593972861766815,0.4360356628894806,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.861754298210144,0.378789335489273,0.2665210962295532,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8508802056312561,0.3642557859420776,0.3470933735370636,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408242225646973,0.2368259876966476,1.0778971910476685,284.91180419921875,284.95001220703125,299.0753479003906,293.3226623535156,297.8485717773437,297.234619140625,284.91339111328125,1.0,0.5940496325492859,0.4429992139339447,0.4429992139339447,1.0,1.0,-3.194051742553711,1.0635910034179688,2.130460739135742,0.3426171839237213,0.8501947522163391,0.8501947522163391,0.0,150.61126708984375,160.0,58242.66796875,0.0,2676.453125,1.0,279.1579895019531,283.1256103515625,296.3529357910156,300.1393127441406,293.1499938964844,293.1499938964844,279.45001220703125,38286.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910322368144989,1.0,0.0,0.0,3.5075905323028564,3.5076136589050293,8.209393627112149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.513671875,0.0,1396.8690185546875,1895.4371337890625,0.0,3499.59521484375,0.8757542967796326,1.0,0.0,3.0,1.0,0.0
