time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096480,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6791754364967346,0.5324264168739319,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9204453825950624,0.4593972861766815,0.4360356628894806,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.861754298210144,0.378789335489273,0.2665210962295532,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8508802056312561,0.3642557859420776,0.3470933735370636,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408242225646973,0.2368259876966476,1.0778971910476685,284.91180419921875,284.95001220703125,299.0753479003906,293.3226623535156,297.8485717773437,297.234619140625,284.91339111328125,1.0,0.5940496325492859,0.4429992139339447,0.4429992139339447,1.0,1.0,-3.194051742553711,1.0635910034179688,2.130460739135742,0.3426171839237213,0.8501947522163391,0.8501947522163391,0.0,150.61126708984375,160.0,58242.66796875,0.0,2676.453125,1.0,279.1579895019531,283.1256103515625,296.3529357910156,300.1393127441406,293.1499938964844,293.1499938964844,279.45001220703125,38286.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910322368144989,1.0,0.0,0.0,3.5075905323028564,3.5076136589050293,8.209393627112149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.513671875,0.0,1396.8690185546875,1895.4371337890625,0.0,3499.59521484375,0.8757542967796326,1.0,0.0,3.0,1.0,0.0
18096540,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.677225649356842,0.5386263132095337,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9185180068016052,0.462396889925003,0.4387249946594238,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8589656352996826,0.3795936703681946,0.2669868767261505,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8484107255935669,0.3652929067611694,0.3479783833026886,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7384114265441895,0.2371291667222976,1.079097032546997,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.85797119140625,297.2339172363281,285.0096435546875,1.0,0.5973541736602783,0.4417812526226043,0.4417812526226043,1.0,1.0,-3.207803964614868,1.065730333328247,2.142073392868042,0.3423143029212951,0.9453498721122742,0.9453498721122742,0.0,153.19094848632812,163.0,57885.4375,0.0,2718.27783203125,1.0,279.4414367675781,283.2355651855469,296.29315185546875,299.9858093261719,293.1499938964844,293.1499938964844,279.1499938964844,32838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039120078086852,1.0,0.0,0.0,3.647772312164306,3.6477956771850586,8.878686799107527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5068359375,0.0,1507.0501708984375,1895.4371337890625,0.0,3440.0224609375,0.9025604128837584,1.0,0.0,3.0,1.0,0.0
18096600,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.677225649356842,0.5386263132095337,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9185180068016052,0.462396889925003,0.4387249946594238,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8589656352996826,0.3795936703681946,0.2669868767261505,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8484107255935669,0.3652929067611694,0.3479783833026886,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7384114265441895,0.2371291667222976,1.079097032546997,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.85797119140625,297.2339172363281,285.0096435546875,1.0,0.5973541736602783,0.4417812526226043,0.4417812526226043,1.0,1.0,-3.207803964614868,1.065730333328247,2.142073392868042,0.3423143029212951,0.9453498721122742,0.9453498721122742,0.0,153.19094848632812,163.0,57885.4375,0.0,2718.27783203125,1.0,279.4414367675781,283.2355651855469,296.29315185546875,299.9858093261719,293.1499938964844,293.1499938964844,279.1499938964844,32838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039120078086852,1.0,0.0,0.0,3.647772312164306,3.6477956771850586,8.878686799107527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5068359375,0.0,1507.0501708984375,1895.4371337890625,0.0,3440.0224609375,0.9025604128837584,1.0,0.0,3.0,1.0,0.0
18096660,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6732896566390991,0.5459198355674744,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9156950116157532,0.4646153151988983,0.4411100745201111,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8554568290710449,0.3796344697475433,0.2672406435012817,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8452755808830261,0.3656961023807525,0.3486303687095642,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7354277968406677,0.236978217959404,1.0795207023620603,284.9089050292969,284.95001220703125,299.1412048339844,293.2922058105469,297.8629150390625,297.2276611328125,284.9105834960937,1.0,0.6007471084594727,0.4405050277709961,0.4405050277709961,1.0,1.0,-3.221043825149536,1.0675327777862549,2.153511047363281,0.3413774967193603,0.8575922250747681,0.8575922250747681,0.0,156.10595703125,151.0,58735.109375,0.0,2761.2255859375,1.0,279.1576843261719,283.1121826171875,296.3230285644531,300.13983154296875,293.1499938964844,293.1499938964844,279.45001220703125,38285.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139124751091005,1.0,0.0,0.0,3.5487186908721924,3.5487420558929443,8.40303982840851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5966796875,0.0,1440.006591796875,1895.4371337890625,0.0,3532.876953125,0.8848112225532532,1.0,0.0,3.0,1.0,0.0
18096720,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6732896566390991,0.5459198355674744,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9156950116157532,0.4646153151988983,0.4411100745201111,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8554568290710449,0.3796344697475433,0.2672406435012817,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8452755808830261,0.3656961023807525,0.3486303687095642,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7354277968406677,0.236978217959404,1.0795207023620603,284.9089050292969,284.95001220703125,299.1412048339844,293.2922058105469,297.8629150390625,297.2276611328125,284.9105834960937,1.0,0.6007471084594727,0.4405050277709961,0.4405050277709961,1.0,1.0,-3.221043825149536,1.0675327777862549,2.153511047363281,0.3413774967193603,0.8575922250747681,0.8575922250747681,0.0,156.10595703125,151.0,58735.109375,0.0,2761.2255859375,1.0,279.1576843261719,283.1121826171875,296.3230285644531,300.13983154296875,293.1499938964844,293.1499938964844,279.45001220703125,38285.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139124751091005,1.0,0.0,0.0,3.5487186908721924,3.5487420558929443,8.40303982840851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5966796875,0.0,1440.006591796875,1895.4371337890625,0.0,3532.876953125,0.8848112225532532,1.0,0.0,3.0,1.0,0.0
18096780,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6715275645256042,0.5405275225639343,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9211894273757936,0.4675410985946655,0.4435946643352508,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8585657477378845,0.3803580999374389,0.2675498127937317,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8484756350517273,0.3666372299194336,0.3492899239063263,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376564145088196,0.2371211349964141,1.0793458223342896,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.87255859375,297.2299194335937,285.00018310546875,1.0,0.5989402532577515,0.4392287731170654,0.4392287731170654,1.0,1.0,-3.2185251712799072,1.0634076595306396,2.155117511749268,0.3377834558486938,0.9459050893783568,0.9459050893783568,0.0,154.2598876953125,154.0,58083.7734375,0.0,2745.941650390625,1.0,279.44171142578125,283.22003173828125,296.2634582519531,299.974609375,293.1499938964844,293.1499938964844,279.1499938964844,33210.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070826172828674,1.0,0.0,0.0,3.67610764503479,3.6761314868927,9.01715907275502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.388671875,0.0,1541.388427734375,1895.4371337890625,0.0,3469.509765625,0.9091245532035828,1.0,0.0,3.0,1.0,0.0
18096840,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6715275645256042,0.5405275225639343,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9211894273757936,0.4675410985946655,0.4435946643352508,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8585657477378845,0.3803580999374389,0.2675498127937317,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8484756350517273,0.3666372299194336,0.3492899239063263,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376564145088196,0.2371211349964141,1.0793458223342896,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.87255859375,297.2299194335937,285.00018310546875,1.0,0.5989402532577515,0.4392287731170654,0.4392287731170654,1.0,1.0,-3.2185251712799072,1.0634076595306396,2.155117511749268,0.3377834558486938,0.9459050893783568,0.9459050893783568,0.0,154.2598876953125,154.0,58083.7734375,0.0,2745.941650390625,1.0,279.44171142578125,283.22003173828125,296.2634582519531,299.974609375,293.1499938964844,293.1499938964844,279.1499938964844,33210.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070826172828674,1.0,0.0,0.0,3.67610764503479,3.6761314868927,9.01715907275502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.388671875,0.0,1541.388427734375,1895.4371337890625,0.0,3469.509765625,0.9091245532035828,1.0,0.0,3.0,1.0,0.0
18096900,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.6710326671600342,0.5389233231544495,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.92326420545578,0.4686838388442993,0.4448483288288116,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8595855236053467,0.3804171085357666,0.2677206099033355,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8495616316795349,0.3668626546859741,0.3496421277523041,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7383561134338379,0.2370575517416,1.079431653022766,284.8699951171875,284.95001220703125,299.1859130859375,293.27374267578125,297.87548828125,297.2286376953125,284.8676147460937,1.0,0.5989113450050354,0.4385906457901001,0.4385906457901001,1.0,1.0,-3.218823909759521,1.0619513988494873,2.156872510910034,0.3358918726444244,0.8537222146987915,0.8537222146987915,0.0,153.73854064941406,154.0,58901.59765625,0.0,2743.706787109375,1.0,279.1971130371094,283.0721130371094,296.3102111816406,300.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,37799.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135631918907166,1.0,0.0,0.0,3.638054609298706,3.6380786895751953,8.831443665258121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9677734375,0.0,1533.3387451171875,1895.4371337890625,0.0,3529.6416015625,0.9015749096870422,1.0,0.0,3.0,1.0,0.0
18096960,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6702505350112915,0.5391913652420044,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9238685965538024,0.4697248935699463,0.4458190500736236,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8594055771827698,0.3803613781929016,0.2676833868026733,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8495214581489563,0.3669870793819427,0.3497646152973175,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7381187081336975,0.2369172126054763,1.0788516998291016,284.9007263183594,284.95001220703125,299.1998291015625,293.2685546875,297.8775939941406,297.2261657714844,284.902587890625,1.0,0.5991258025169373,0.4380442202091217,0.4380442202091217,1.0,1.0,-3.219716787338257,1.0609201192855835,2.158796548843384,0.3344166874885559,0.8516119122505188,0.8516119122505188,0.0,153.8483123779297,157.0,58594.4140625,0.0,2746.140625,1.0,279.15777587890625,283.1021728515625,296.2915954589844,300.103759765625,293.1499938964844,293.1499938964844,279.45001220703125,38952.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154798984527588,1.0,0.0,0.0,3.548830509185791,3.548854112625122,8.403570177506481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5224609375,0.0,1444.9757080078125,1895.4371337890625,0.0,3547.386962890625,0.8853806257247925,1.0,0.0,3.0,1.0,0.0
18097020,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6698572039604187,0.5402688980102539,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9252673387527466,0.4727515876293182,0.4484492242336273,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8592652082443237,0.3811567723751068,0.2680851817131042,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495772480964661,0.3679857850074768,0.3505350947380066,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377656698226929,0.237153559923172,1.0793441534042358,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.8869323730469,297.2293701171875,285.0030822753906,1.0,0.6003851294517517,0.4369513988494873,0.4369513988494873,1.0,1.0,-3.226168394088745,1.0606154203414917,2.165552854537964,0.3322531580924988,0.9442628622055054,0.9442628622055054,0.0,154.44241333007812,160.0,57999.4296875,0.0,2762.615966796875,1.0,279.4416809082031,283.21875,296.23736572265625,299.93780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33308.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072052240371704,1.0,0.0,0.0,3.671173095703125,3.671196937561035,8.99296708212205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.1044921875,0.0,1536.6002197265625,1895.4371337890625,0.0,3470.649169921875,0.9081677198410034,1.0,0.0,3.0,1.0,0.0
18097080,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6698572039604187,0.5402688980102539,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9252673387527466,0.4727515876293182,0.4484492242336273,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8592652082443237,0.3811567723751068,0.2680851817131042,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495772480964661,0.3679857850074768,0.3505350947380066,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377656698226929,0.237153559923172,1.0793441534042358,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.8869323730469,297.2293701171875,285.0030822753906,1.0,0.6003851294517517,0.4369513988494873,0.4369513988494873,1.0,1.0,-3.226168394088745,1.0606154203414917,2.165552854537964,0.3322531580924988,0.9442628622055054,0.9442628622055054,0.0,154.44241333007812,160.0,57999.4296875,0.0,2762.615966796875,1.0,279.4416809082031,283.21875,296.23736572265625,299.93780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33308.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072052240371704,1.0,0.0,0.0,3.671173095703125,3.671196937561035,8.99296708212205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.1044921875,0.0,1536.6002197265625,1895.4371337890625,0.0,3470.649169921875,0.9081677198410034,1.0,0.0,3.0,1.0,0.0
18097140,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6673299074172974,0.5439543724060059,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9247257709503174,0.4750193655490875,0.4508300423622131,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8575866222381592,0.3812105655670166,0.2683112621307373,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.848181426525116,0.3683766424655914,0.3511245846748352,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362386584281921,0.236996904015541,1.0794706344604492,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8912048339844,297.2261962890625,284.9078674316406,1.0,0.602396547794342,0.4358585476875305,0.4358585476875305,1.0,1.0,-3.2345964908599854,1.0610021352767944,2.1735944747924805,0.3307041525840759,0.8557565808296204,0.8557565808296204,0.0,155.9807586669922,148.0,58693.44921875,0.0,2788.4208984375,1.0,279.1575622558594,283.1006164550781,296.2762145996094,300.0889892578125,293.1499938964844,293.1499938964844,279.45001220703125,38656.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155809283256532,1.0,0.0,0.0,3.5563161373138428,3.556339740753174,8.43905866076966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.197265625,0.0,1450.782958984375,1895.4371337890625,0.0,3548.32177734375,0.8868186473846436,1.0,0.0,3.0,1.0,0.0
18097200,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6673299074172974,0.5439543724060059,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9247257709503174,0.4750193655490875,0.4508300423622131,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8575866222381592,0.3812105655670166,0.2683112621307373,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.848181426525116,0.3683766424655914,0.3511245846748352,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362386584281921,0.236996904015541,1.0794706344604492,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8912048339844,297.2261962890625,284.9078674316406,1.0,0.602396547794342,0.4358585476875305,0.4358585476875305,1.0,1.0,-3.2345964908599854,1.0610021352767944,2.1735944747924805,0.3307041525840759,0.8557565808296204,0.8557565808296204,0.0,155.9807586669922,148.0,58693.44921875,0.0,2788.4208984375,1.0,279.1575622558594,283.1006164550781,296.2762145996094,300.0889892578125,293.1499938964844,293.1499938964844,279.45001220703125,38656.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155809283256532,1.0,0.0,0.0,3.5563161373138428,3.556339740753174,8.43905866076966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.197265625,0.0,1450.782958984375,1895.4371337890625,0.0,3548.32177734375,0.8868186473846436,1.0,0.0,3.0,1.0,0.0
18097260,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6667017340660095,0.5359441637992859,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9321091175079346,0.4780263602733612,0.4533542692661285,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621038794517517,0.381953626871109,0.268611192703247,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8527403473854065,0.3693200051784515,0.351753294467926,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395898699760437,0.2371682822704315,1.079237461090088,285.0001220703125,284.95001220703125,299.2726745605469,293.248291015625,297.89892578125,297.2295227050781,284.99859619140625,1.0,0.5996607542037964,0.4347343742847442,0.4347343742847442,1.0,1.0,-3.2288589477539062,1.0559895038604736,2.1728694438934326,0.3274123668670654,0.943388044834137,0.943388044834137,0.0,153.19589233398438,151.0,57969.94140625,0.0,2761.277587890625,1.0,279.4417419433594,283.2110290527344,296.2267150878906,299.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33391.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076054096221924,1.0,0.0,0.0,3.677513837814331,3.677537679672241,9.024058726936346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.0546875,0.0,1544.326904296875,1895.4371337890625,0.0,3474.36767578125,0.9095788598060608,1.0,0.0,3.0,1.0,0.0
18097320,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6667017340660095,0.5359441637992859,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9321091175079346,0.4780263602733612,0.4533542692661285,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621038794517517,0.381953626871109,0.268611192703247,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8527403473854065,0.3693200051784515,0.351753294467926,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395898699760437,0.2371682822704315,1.079237461090088,285.0001220703125,284.95001220703125,299.2726745605469,293.248291015625,297.89892578125,297.2295227050781,284.99859619140625,1.0,0.5996607542037964,0.4347343742847442,0.4347343742847442,1.0,1.0,-3.2288589477539062,1.0559895038604736,2.1728694438934326,0.3274123668670654,0.943388044834137,0.943388044834137,0.0,153.19589233398438,151.0,57969.94140625,0.0,2761.277587890625,1.0,279.4417419433594,283.2110290527344,296.2267150878906,299.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33391.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076054096221924,1.0,0.0,0.0,3.677513837814331,3.677537679672241,9.024058726936346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.0546875,0.0,1544.326904296875,1895.4371337890625,0.0,3474.36767578125,0.9095788598060608,1.0,0.0,3.0,1.0,0.0
18097380,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6663150191307068,0.5327361822128296,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360852241516112,0.4802771508693695,0.4556175768375397,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8639521598815918,0.3819670379161834,0.268733948469162,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.854758620262146,0.3696673512458801,0.3522009551525116,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7408880591392517,0.2370111048221588,1.0788215398788452,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.9021301269531,297.22613525390625,284.9015197753906,1.0,0.5992194414138794,0.4336102306842804,0.4336102306842804,1.0,1.0,-3.2278952598571777,1.0527615547180176,2.17513370513916,0.3246121704578399,0.8492510914802551,0.8492510914802551,0.0,152.14942932128906,154.0,58445.58984375,0.0,2753.56982421875,1.0,279.1579895019531,283.094482421875,296.2629089355469,300.0639038085937,293.1499938964844,293.1499938964844,279.45001220703125,39005.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154157638549804,1.0,0.0,0.0,3.546671390533448,3.5466949939727783,8.393348025492742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0849609375,0.0,1443.0703125,1895.4371337890625,0.0,3546.793701171875,0.8848329186439514,1.0,0.0,3.0,1.0,0.0
18097440,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6663150191307068,0.5327361822128296,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360852241516112,0.4802771508693695,0.4556175768375397,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8639521598815918,0.3819670379161834,0.268733948469162,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.854758620262146,0.3696673512458801,0.3522009551525116,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7408880591392517,0.2370111048221588,1.0788215398788452,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.9021301269531,297.22613525390625,284.9015197753906,1.0,0.5992194414138794,0.4336102306842804,0.4336102306842804,1.0,1.0,-3.2278952598571777,1.0527615547180176,2.17513370513916,0.3246121704578399,0.8492510914802551,0.8492510914802551,0.0,152.14942932128906,154.0,58445.58984375,0.0,2753.56982421875,1.0,279.1579895019531,283.094482421875,296.2629089355469,300.0639038085937,293.1499938964844,293.1499938964844,279.45001220703125,39005.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154157638549804,1.0,0.0,0.0,3.546671390533448,3.5466949939727783,8.393348025492742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0849609375,0.0,1443.0703125,1895.4371337890625,0.0,3546.793701171875,0.8848329186439514,1.0,0.0,3.0,1.0,0.0
18097500,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6664294004440308,0.5325962901115417,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9371169209480286,0.4817653596401214,0.4568004012107849,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8641170859336853,0.3823009431362152,0.2688178420066833,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8550276160240173,0.370107352733612,0.3524487316608429,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7409237623214722,0.2371031939983368,1.0787047147750854,285.0165710449219,284.95001220703125,299.3063659667969,293.24053955078125,297.9057006835937,297.2272644042969,285.01812744140625,1.0,0.5994793176651001,0.4330481290817261,0.4330481290817261,1.0,1.0,-3.229403018951416,1.0518780946731567,2.1775248050689697,0.3235613703727722,0.9300294518470764,0.9300294518470764,0.0,152.17800903320312,154.0,57670.5859375,0.0,2756.826171875,1.0,279.3992614746094,283.2245178222656,296.206298828125,299.8497009277344,293.1499938964844,293.1499938964844,279.45001220703125,34094.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090625643730164,1.0,0.0,0.0,3.597687005996704,3.597710132598877,8.636544635010068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.232421875,0.0,1461.6890869140625,1895.4371337890625,0.0,3487.90185546875,0.8939600586891174,1.0,0.0,3.0,1.0,0.0
18097560,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6665897965431213,0.5325173139572144,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9383521676063538,0.4833798110485077,0.4582988917827606,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8644870519638062,0.3827628195285797,0.2691243588924408,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8554643392562866,0.3706596791744232,0.3529488742351532,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.74111407995224,0.237289622426033,1.0794308185577393,285.0040283203125,284.95001220703125,299.3175048828125,293.2379455566406,297.9103088378906,297.229736328125,285.0026550292969,1.0,0.6000635623931885,0.4325940608978271,0.4325940608978271,1.0,1.0,-3.232950210571289,1.052004337310791,2.180945873260498,0.3230722546577453,0.9424120783805848,0.9424120783805848,0.0,152.31271362304688,157.0,57829.46875,0.0,2764.8486328125,1.0,279.4424133300781,283.2125244140625,296.21319580078125,299.9017028808594,293.1499938964844,293.1499938964844,279.1499938964844,33270.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068124294281006,1.0,0.0,0.0,3.6678695678710938,3.667893171310425,8.976789445114264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.4990234375,0.0,1532.6177978515625,1895.4371337890625,0.0,3466.99853515625,0.9071863293647766,1.0,0.0,3.0,1.0,0.0
18097620,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6645949482917786,0.535361647605896,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9383371472358704,0.4857004582881927,0.4607275426387787,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8631900548934937,0.3828083276748657,0.2693410813808441,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8544297814369202,0.3710355460643768,0.3535185754299164,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7399342060089111,0.2371665686368942,1.0796748399734497,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9141540527344,297.2267150878906,284.9083251953125,1.0,0.6018027067184448,0.4316858649253845,0.4316858649253845,1.0,1.0,-3.2405307292938232,1.0524686574935913,2.188062191009521,0.3220889866352081,0.8543110489845276,0.8543110489845276,0.0,153.5481414794922,160.0,58506.97265625,0.0,2787.279052734375,1.0,279.1576232910156,283.0955505371094,296.2554016113281,300.0558776855469,293.1499938964844,293.1499938964844,279.45001220703125,38680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152172803878784,1.0,0.0,0.0,3.549649238586426,3.549672842025757,8.407448035541165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1884765625,0.0,1443.8685302734375,1895.4371337890625,0.0,3544.956787109375,0.8853622674942017,1.0,0.0,3.0,1.0,0.0
18097680,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6645949482917786,0.535361647605896,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9383371472358704,0.4857004582881927,0.4607275426387787,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8631900548934937,0.3828083276748657,0.2693410813808441,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8544297814369202,0.3710355460643768,0.3535185754299164,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7399342060089111,0.2371665686368942,1.0796748399734497,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9141540527344,297.2267150878906,284.9083251953125,1.0,0.6018027067184448,0.4316858649253845,0.4316858649253845,1.0,1.0,-3.2405307292938232,1.0524686574935913,2.188062191009521,0.3220889866352081,0.8543110489845276,0.8543110489845276,0.0,153.5481414794922,160.0,58506.97265625,0.0,2787.279052734375,1.0,279.1576232910156,283.0955505371094,296.2554016113281,300.0558776855469,293.1499938964844,293.1499938964844,279.45001220703125,38680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152172803878784,1.0,0.0,0.0,3.549649238586426,3.549672842025757,8.407448035541165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1884765625,0.0,1443.8685302734375,1895.4371337890625,0.0,3544.956787109375,0.8853622674942017,1.0,0.0,3.0,1.0,0.0
18097740,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6628468632698059,0.5392415523529053,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378878474235536,0.4888245165348053,0.4634888470172882,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8615795969963074,0.3835929632186889,0.2697671055793762,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8530489802360535,0.3720143735408783,0.3543125987052917,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384214997291565,0.2373937964439392,1.0803767442703247,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9225158691406,297.2303161621094,285.00909423828125,1.0,0.6041384935379028,0.4307776987552643,0.4307776987552643,1.0,1.0,-3.250821352005005,1.0539579391479492,2.196863412857056,0.3209460973739624,0.9508965611457824,0.9508965611457824,0.0,155.2036895751953,148.0,58018.921875,0.0,2817.763427734375,1.0,279.44171142578125,283.211669921875,296.2076110839844,299.9057312011719,293.1499938964844,293.1499938964844,279.1499938964844,33083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075034260749816,1.0,0.0,0.0,3.679515600204468,3.679539203643799,9.033885248754814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.328125,0.0,1544.25537109375,1895.4371337890625,0.0,3473.420166015625,0.9099017381668092,1.0,0.0,3.0,1.0,0.0
18097800,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6628468632698059,0.5392415523529053,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378878474235536,0.4888245165348053,0.4634888470172882,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8615795969963074,0.3835929632186889,0.2697671055793762,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8530489802360535,0.3720143735408783,0.3543125987052917,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384214997291565,0.2373937964439392,1.0803767442703247,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9225158691406,297.2303161621094,285.00909423828125,1.0,0.6041384935379028,0.4307776987552643,0.4307776987552643,1.0,1.0,-3.250821352005005,1.0539579391479492,2.196863412857056,0.3209460973739624,0.9508965611457824,0.9508965611457824,0.0,155.2036895751953,148.0,58018.921875,0.0,2817.763427734375,1.0,279.44171142578125,283.211669921875,296.2076110839844,299.9057312011719,293.1499938964844,293.1499938964844,279.1499938964844,33083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075034260749816,1.0,0.0,0.0,3.679515600204468,3.679539203643799,9.033885248754814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.328125,0.0,1544.25537109375,1895.4371337890625,0.0,3473.420166015625,0.9099017381668092,1.0,0.0,3.0,1.0,0.0
18097860,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6603130102157593,0.5326271057128906,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9440618753433228,0.4910598993301391,0.4657483696937561,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8652003407478333,0.3835437297821045,0.2698480486869812,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8567875623703003,0.3722924590110779,0.3546957671642303,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7410898804664612,0.2371356785297393,1.079540491104126,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.9254455566406,297.227294921875,284.90045166015625,1.0,0.6016265749931335,0.4296329021453857,0.4296329021453857,1.0,1.0,-3.245166301727295,1.048969030380249,2.196197271347046,0.3168103992938995,0.8536862134933472,0.8536862134933472,0.0,152.83724975585938,151.0,58561.0546875,0.0,2792.92822265625,1.0,279.157470703125,283.083984375,296.2472229003906,300.056884765625,293.1499938964844,293.1499938964844,279.45001220703125,38892.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164149761199952,1.0,0.0,0.0,3.5632448196411133,3.5632684230804443,8.471973842461011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2783203125,0.0,1459.9002685546875,1895.4371337890625,0.0,3556.037353515625,0.8883956670761108,1.0,0.0,3.0,1.0,0.0
18097920,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6603130102157593,0.5326271057128906,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9440618753433228,0.4910598993301391,0.4657483696937561,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8652003407478333,0.3835437297821045,0.2698480486869812,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8567875623703003,0.3722924590110779,0.3546957671642303,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7410898804664612,0.2371356785297393,1.079540491104126,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.9254455566406,297.227294921875,284.90045166015625,1.0,0.6016265749931335,0.4296329021453857,0.4296329021453857,1.0,1.0,-3.245166301727295,1.048969030380249,2.196197271347046,0.3168103992938995,0.8536862134933472,0.8536862134933472,0.0,152.83724975585938,151.0,58561.0546875,0.0,2792.92822265625,1.0,279.157470703125,283.083984375,296.2472229003906,300.056884765625,293.1499938964844,293.1499938964844,279.45001220703125,38892.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164149761199952,1.0,0.0,0.0,3.5632448196411133,3.5632684230804443,8.471973842461011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2783203125,0.0,1459.9002685546875,1895.4371337890625,0.0,3556.037353515625,0.8883956670761108,1.0,0.0,3.0,1.0,0.0
18097980,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6605654358863831,0.5293225646018982,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482481479644777,0.4941415786743164,0.4683577716350555,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8673259615898132,0.3842718601226806,0.270154058933258,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8590362668037415,0.3732098042964935,0.3553236424922943,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425239086151123,0.2373252362012863,1.0794826745986938,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.9325561523437,297.2303161621094,284.999755859375,1.0,0.6013309955596924,0.4284881055355072,0.4284881055355072,1.0,1.0,-3.245361089706421,1.0461581945419312,2.19920301437378,0.3128426373004913,0.943338930606842,0.943338930606842,0.0,151.74307250976562,154.0,57846.4375,0.0,2787.30810546875,1.0,279.4417419433594,283.2022705078125,296.1940002441406,299.88555908203125,293.1499938964844,293.1499938964844,279.1499938964844,33462.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079940915107728,1.0,0.0,0.0,3.6775755882263184,3.677599430084229,9.024361702358874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.4521484375,0.0,1544.9317626953125,1895.4371337890625,0.0,3477.978759765625,0.90969979763031,1.0,0.0,3.0,1.0,0.0
18098040,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6605654358863831,0.5293225646018982,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482481479644777,0.4941415786743164,0.4683577716350555,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8673259615898132,0.3842718601226806,0.270154058933258,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8590362668037415,0.3732098042964935,0.3553236424922943,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425239086151123,0.2373252362012863,1.0794826745986938,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.9325561523437,297.2303161621094,284.999755859375,1.0,0.6013309955596924,0.4284881055355072,0.4284881055355072,1.0,1.0,-3.245361089706421,1.0461581945419312,2.19920301437378,0.3128426373004913,0.943338930606842,0.943338930606842,0.0,151.74307250976562,154.0,57846.4375,0.0,2787.30810546875,1.0,279.4417419433594,283.2022705078125,296.1940002441406,299.88555908203125,293.1499938964844,293.1499938964844,279.1499938964844,33462.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079940915107728,1.0,0.0,0.0,3.6775755882263184,3.677599430084229,9.024361702358874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.4521484375,0.0,1544.9317626953125,1895.4371337890625,0.0,3477.978759765625,0.90969979763031,1.0,0.0,3.0,1.0,0.0
18098100,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6599991321563721,0.5291036367416382,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9494085311889648,0.4953606128692627,0.4697118103504181,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8676549196243286,0.3843423426151275,0.270348846912384,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8594480752944946,0.3734314441680908,0.3556945621967315,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7426952123641968,0.237295463681221,1.0798295736312866,284.8733215332031,284.95001220703125,299.4156188964844,293.2145690917969,297.9345397949219,297.2295227050781,284.87109375,1.0,0.6017019152641296,0.4279156923294067,0.4279156923294067,1.0,1.0,-3.2478227615356445,1.0456007719039917,2.202221870422364,0.3114140033721924,0.8546649217605591,0.8546649217605591,0.0,151.76109313964844,154.0,58717.73046875,0.0,2792.50341796875,1.0,279.19708251953125,283.0572509765625,296.24664306640625,300.1000061035156,293.1499938964844,293.1499938964844,279.1499938964844,37825.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141661524772644,1.0,0.0,0.0,3.640620470046997,3.6406447887420654,8.843906016409164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7744140625,0.0,1536.3807373046875,1895.4371337890625,0.0,3535.225830078125,0.902226448059082,1.0,0.0,3.0,1.0,0.0
18098160,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6589294672012329,0.5302514433860779,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.949425995349884,0.4964628517627716,0.4707542061805725,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8669988512992859,0.3842851817607879,0.27032271027565,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8589340448379517,0.3735412955284118,0.3558183014392853,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.742100715637207,0.2371720671653747,1.0794135332107544,284.9039306640625,284.95001220703125,299.4263000488281,293.21197509765625,297.9359130859375,297.2275390625,284.90576171875,1.0,0.6022751927375793,0.4274714589118957,0.4274714589118957,1.0,1.0,-3.250072479248047,1.0452666282653809,2.204805850982666,0.31035315990448,0.8536156415939331,0.8536156415939331,0.0,152.20486450195312,157.0,58455.6484375,0.0,2799.626708984375,1.0,279.1577453613281,283.0865783691406,296.2333068847656,300.0318908691406,293.1499938964844,293.1499938964844,279.45001220703125,38861.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160547852516174,1.0,0.0,0.0,3.554500102996826,3.554523706436157,8.430441766904551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8388671875,0.0,1450.3446044921875,1895.4371337890625,0.0,3552.705810546875,0.8865787386894226,1.0,0.0,3.0,1.0,0.0
18098220,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6576262712478638,0.5325872898101807,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9499439001083374,0.4996291995048523,0.4735270738601684,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8661592602729797,0.3850633203983307,0.2707264721393585,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8582910299301147,0.3745035231113434,0.3565718829631805,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7412097454071045,0.2374060153961181,1.080018162727356,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.9442749023437,297.2317810058594,285.0072326660156,1.0,0.6040645837783813,0.4265829622745514,0.4265829622745514,1.0,1.0,-3.258329153060913,1.0459188222885132,2.212410449981689,0.3100212216377258,0.9493193626403807,0.9493193626403807,0.0,153.3399658203125,160.0,57920.46875,0.0,2823.093017578125,1.0,279.4417419433594,283.2041015625,296.1851806640625,299.8775329589844,293.1499938964844,293.1499938964844,279.1499938964844,33192.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079790711402892,1.0,0.0,0.0,3.680603265762329,3.6806271076202393,9.039227393259351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7119140625,0.0,1546.2998046875,1895.4371337890625,0.0,3477.839111328125,0.9102264642715454,1.0,0.0,3.0,1.0,0.0
18098280,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6576262712478638,0.5325872898101807,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9499439001083374,0.4996291995048523,0.4735270738601684,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8661592602729797,0.3850633203983307,0.2707264721393585,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8582910299301147,0.3745035231113434,0.3565718829631805,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7412097454071045,0.2374060153961181,1.080018162727356,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.9442749023437,297.2317810058594,285.0072326660156,1.0,0.6040645837783813,0.4265829622745514,0.4265829622745514,1.0,1.0,-3.258329153060913,1.0459188222885132,2.212410449981689,0.3100212216377258,0.9493193626403807,0.9493193626403807,0.0,153.3399658203125,160.0,57920.46875,0.0,2823.093017578125,1.0,279.4417419433594,283.2041015625,296.1851806640625,299.8775329589844,293.1499938964844,293.1499938964844,279.1499938964844,33192.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079790711402892,1.0,0.0,0.0,3.680603265762329,3.6806271076202393,9.039227393259351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7119140625,0.0,1546.2998046875,1895.4371337890625,0.0,3477.839111328125,0.9102264642715454,1.0,0.0,3.0,1.0,0.0
