time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6549686193466187,0.5358573198318481,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9492688179016112,0.5014234185218811,0.4755180776119232,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.864628791809082,0.3850672245025635,0.2709459364414215,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8569552302360535,0.3747544586658478,0.3570603132247925,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7398499250411987,0.2372627854347229,1.080280065536499,284.8896179199219,284.95001220703125,299.4637756347656,293.20281982421875,297.9473571777344,297.23016357421875,284.893310546875,1.0,0.6058648824691772,0.4258956015110016,0.4258956015110016,1.0,1.0,-3.2658259868621826,1.0467950105667114,2.2190308570861816,0.3102294504642486,0.8563987016677856,0.8563987016677856,0.0,154.7517852783203,160.0,58703.1640625,0.0,2846.609375,1.0,279.1670227050781,283.0692749023437,296.2373046875,300.0658569335937,293.1499938964844,293.1499938964844,279.1499938964844,39082.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916445791721344,1.0,0.0,0.0,3.5915627479553223,3.5915868282318115,8.607166819274426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2099609375,0.0,1491.8162841796875,1895.4371337890625,0.0,3556.322509765625,0.8942016959190369,1.0,0.0,3.0,1.0,0.0
18098400,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6540552377700806,0.5371894240379333,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9487460255622864,0.5019526481628418,0.475991427898407,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639011383056641,0.3850648105144501,0.270932137966156,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8563017845153809,0.374821275472641,0.3571141064167022,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7392265200614929,0.2372016161680221,1.0800403356552124,284.9061584472656,284.95001220703125,299.468505859375,293.20166015625,297.9481506347656,297.22955322265625,284.907958984375,1.0,0.6064170002937317,0.4256944954395294,0.4256944954395294,1.0,1.0,-3.267756938934326,1.0469547510147097,2.2208023071289062,0.3102368414402008,0.8597347736358643,0.8597347736358643,0.0,155.2737274169922,148.0,58684.984375,0.0,2853.56689453125,1.0,279.1576232910156,283.0813903808594,296.2269592285156,300.03790283203125,293.1499938964844,293.1499938964844,279.45001220703125,38537.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168731570243835,1.0,0.0,0.0,3.573150634765625,3.573174476623535,8.519143648300087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.0458984375,0.0,1467.9249267578125,1895.4371337890625,0.0,3560.274658203125,0.8904181718826294,1.0,0.0,3.0,1.0,0.0
18098460,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6523705124855042,0.529819130897522,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.955430030822754,0.5050317645072937,0.4785825312137604,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8681701421737671,0.385748952627182,0.2711952626705169,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8606387972831726,0.3756865262985229,0.3576753735542297,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.742313027381897,0.2372962087392807,1.079517841339111,285.0018005371094,284.95001220703125,299.4893493652344,293.196533203125,297.95489501953125,297.2328186035156,285.00030517578125,1.0,0.6038870811462402,0.4246032238006592,0.4246032238006592,1.0,1.0,-3.262397050857544,1.042089819908142,2.2203071117401123,0.3074825704097748,0.9490617513656616,0.9490617513656616,0.0,152.7619171142578,151.0,57962.44140625,0.0,2828.364990234375,1.0,279.4418640136719,283.1937255859375,296.1764221191406,299.8769836425781,293.1499938964844,293.1499938964844,279.1499938964844,33357.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909204602241516,1.0,0.0,0.0,3.6941518783569336,3.694175720214844,9.105897902372816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.80078125,0.0,1562.8358154296875,1895.4371337890625,0.0,3489.220703125,0.9133131504058838,1.0,0.0,3.0,1.0,0.0
18098520,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6523705124855042,0.529819130897522,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.955430030822754,0.5050317645072937,0.4785825312137604,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8681701421737671,0.385748952627182,0.2711952626705169,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8606387972831726,0.3756865262985229,0.3576753735542297,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.742313027381897,0.2372962087392807,1.079517841339111,285.0018005371094,284.95001220703125,299.4893493652344,293.196533203125,297.95489501953125,297.2328186035156,285.00030517578125,1.0,0.6038870811462402,0.4246032238006592,0.4246032238006592,1.0,1.0,-3.262397050857544,1.042089819908142,2.2203071117401123,0.3074825704097748,0.9490617513656616,0.9490617513656616,0.0,152.7619171142578,151.0,57962.44140625,0.0,2828.364990234375,1.0,279.4418640136719,283.1937255859375,296.1764221191406,299.8769836425781,293.1499938964844,293.1499938964844,279.1499938964844,33357.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909204602241516,1.0,0.0,0.0,3.6941518783569336,3.694175720214844,9.105897902372816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.80078125,0.0,1562.8358154296875,1895.4371337890625,0.0,3489.220703125,0.9133131504058838,1.0,0.0,3.0,1.0,0.0
18098580,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6508830785751343,0.5272528529167175,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.958711326122284,0.507293701171875,0.4808825552463531,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8696762323379517,0.3856914341449737,0.2712812423706054,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8623196482658386,0.3759391605854034,0.3580507040023803,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7432916760444641,0.237060010433197,1.0788047313690186,284.8999328613281,284.95001220703125,299.510009765625,293.1914367675781,297.9571838378906,297.2294006347656,284.9017028808594,1.0,0.6035776138305664,0.4235119521617889,0.4235119521617889,1.0,1.0,-3.26175856590271,1.0390580892562866,2.222700357437134,0.3035602569580078,0.8540802597999573,0.8540802597999573,0.0,151.87249755859375,169.0,58482.53515625,0.0,2822.1142578125,1.0,279.1574401855469,283.0754089355469,296.2128295898437,300.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,39008.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172985553741456,1.0,0.0,0.0,3.565910816192627,3.565934658050537,8.484656177643046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1279296875,0.0,1463.6031494140625,1895.4371337890625,0.0,3564.20703125,0.8891907930374146,1.0,0.0,3.0,1.0,0.0
18098640,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6508830785751343,0.5272528529167175,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.958711326122284,0.507293701171875,0.4808825552463531,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8696762323379517,0.3856914341449737,0.2712812423706054,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8623196482658386,0.3759391605854034,0.3580507040023803,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7432916760444641,0.237060010433197,1.0788047313690186,284.8999328613281,284.95001220703125,299.510009765625,293.1914367675781,297.9571838378906,297.2294006347656,284.9017028808594,1.0,0.6035776138305664,0.4235119521617889,0.4235119521617889,1.0,1.0,-3.26175856590271,1.0390580892562866,2.222700357437134,0.3035602569580078,0.8540802597999573,0.8540802597999573,0.0,151.87249755859375,169.0,58482.53515625,0.0,2822.1142578125,1.0,279.1574401855469,283.0754089355469,296.2128295898437,300.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,39008.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172985553741456,1.0,0.0,0.0,3.565910816192627,3.565934658050537,8.484656177643046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1279296875,0.0,1463.6031494140625,1895.4371337890625,0.0,3564.20703125,0.8891907930374146,1.0,0.0,3.0,1.0,0.0
18098700,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6501116156578064,0.532174289226532,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9564476013183594,0.508828341960907,0.4821429848670959,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8670922517776489,0.3860150873661041,0.2713905572891235,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.859893798828125,0.3763577342033386,0.3583226799964905,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7411344647407532,0.2371302396059036,1.0788302421569824,285.0202331542969,284.95001220703125,299.520263671875,293.1889038085937,297.960693359375,297.2308044433594,285.0224609375,1.0,0.606024980545044,0.422966331243515,0.422966331243515,1.0,1.0,-3.2696547508239746,1.0405482053756714,2.2291066646575928,0.3024525642395019,0.9376160502433776,0.9376160502433776,0.0,153.7103271484375,169.0,57778.5078125,0.0,2848.88525390625,1.0,279.39971923828125,283.2083435058594,296.1557312011719,299.80224609375,293.1499938964844,293.1499938964844,279.45001220703125,34030.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911015510559082,1.0,0.0,0.0,3.619238376617432,3.619261741638184,8.740326506995189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0517578125,0.0,1484.6043701171875,1895.4371337890625,0.0,3506.026123046875,0.8987575173377991,1.0,0.0,3.0,1.0,0.0
18098760,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6485191583633423,0.5400568246841431,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9525683522224426,0.5105168223381042,0.483797550201416,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8632623553276062,0.3864924311637878,0.2717719078063965,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8562180995941162,0.3769122660160064,0.3589129149913788,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7379829287528992,0.2372991740703582,1.0799440145492554,285.0155639648437,284.95001220703125,299.53045654296875,293.1863708496094,297.96533203125,297.2333984375,285.0147399902344,1.0,0.6097528338432312,0.4225227236747741,0.4225227236747741,1.0,1.0,-3.2836201190948486,1.0444525480270386,2.2391676902771,0.3028992414474487,0.9578317999839784,0.9578317999839784,0.0,156.79751586914062,172.0,58096.12890625,0.0,2895.57373046875,1.0,279.442626953125,283.2010803222656,296.1637268066406,299.862060546875,293.1499938964844,293.1499938964844,279.1499938964844,32973.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909019649028778,1.0,0.0,0.0,3.695810317993164,3.695834398269653,9.11407653347851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4462890625,0.0,1561.8062744140625,1895.4371337890625,0.0,3487.503173828125,0.9133464097976683,1.0,0.0,3.0,1.0,0.0
18098820,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6416872143745422,0.5524425506591797,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9464973211288452,0.5128402709960938,0.4863978922367096,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8571393489837646,0.3864820599555969,0.2720645070075989,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8504357933998108,0.3772060573101043,0.3595592677593231,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7328790426254272,0.2369970828294754,1.0802066326141355,284.9093933105469,284.95001220703125,299.5507507324219,293.18133544921875,297.9674072265625,297.228515625,284.9111328125,1.0,0.6147803068161011,0.4216355681419372,0.4216355681419372,1.0,1.0,-3.3031039237976074,1.0491595268249512,2.253944158554077,0.3031691312789917,0.8698951601982117,0.8698951601982117,0.0,161.64617919921875,175.0,59082.3671875,0.0,2964.359130859375,1.0,279.1572570800781,283.0703430175781,296.2106018066406,300.04302978515625,293.1499938964844,293.1499938964844,279.45001220703125,38139.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187813997268676,1.0,0.0,0.0,3.607289552688599,3.607313394546509,8.682710017637874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.134765625,0.0,1501.9910888671875,1895.4371337890625,0.0,3577.907958984375,0.8976247310638428,1.0,0.0,3.0,1.0,0.0
18098880,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6416872143745422,0.5524425506591797,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9464973211288452,0.5128402709960938,0.4863978922367096,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8571393489837646,0.3864820599555969,0.2720645070075989,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8504357933998108,0.3772060573101043,0.3595592677593231,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7328790426254272,0.2369970828294754,1.0802066326141355,284.9093933105469,284.95001220703125,299.5507507324219,293.18133544921875,297.9674072265625,297.228515625,284.9111328125,1.0,0.6147803068161011,0.4216355681419372,0.4216355681419372,1.0,1.0,-3.3031039237976074,1.0491595268249512,2.253944158554077,0.3031691312789917,0.8698951601982117,0.8698951601982117,0.0,161.64617919921875,175.0,59082.3671875,0.0,2964.359130859375,1.0,279.1572570800781,283.0703430175781,296.2106018066406,300.04302978515625,293.1499938964844,293.1499938964844,279.45001220703125,38139.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187813997268676,1.0,0.0,0.0,3.607289552688599,3.607313394546509,8.682710017637874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.134765625,0.0,1501.9910888671875,1895.4371337890625,0.0,3577.907958984375,0.8976247310638428,1.0,0.0,3.0,1.0,0.0
18098940,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6353537440299988,0.5625857710838318,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9420708417892456,0.5159485340118408,0.4892120659351349,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8525051474571228,0.3871844708919525,0.2724865078926086,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8460624814033508,0.3780726492404938,0.3603233098983764,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7287458181381226,0.2369267344474792,1.0800355672836304,285.0189208984375,284.95001220703125,299.5708312988281,293.17633056640625,297.97381591796875,297.2302551269531,285.0180053710937,1.0,0.6192423701286316,0.4207483828067779,0.4207483828067779,1.0,1.0,-3.3199057579040527,1.0528154373168943,2.267090320587158,0.3037192225456238,0.974707305431366,0.974707305431366,0.0,165.76548767089844,178.0,58647.25,0.0,3023.951416015625,1.0,279.4421691894531,283.1912536621094,296.16162109375,299.8975830078125,293.1499938964844,293.1499938964844,279.1499938964844,32885.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121550917625428,1.0,0.0,0.0,3.740311622619629,3.740335941314697,9.334882520306564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.419921875,0.0,1612.1080322265625,1895.4371337890625,0.0,3516.59326171875,0.9234841465950012,1.0,0.0,3.0,1.0,0.0
18099000,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6353537440299988,0.5625857710838318,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9420708417892456,0.5159485340118408,0.4892120659351349,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8525051474571228,0.3871844708919525,0.2724865078926086,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8460624814033508,0.3780726492404938,0.3603233098983764,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7287458181381226,0.2369267344474792,1.0800355672836304,285.0189208984375,284.95001220703125,299.5708312988281,293.17633056640625,297.97381591796875,297.2302551269531,285.0180053710937,1.0,0.6192423701286316,0.4207483828067779,0.4207483828067779,1.0,1.0,-3.3199057579040527,1.0528154373168943,2.267090320587158,0.3037192225456238,0.974707305431366,0.974707305431366,0.0,165.76548767089844,178.0,58647.25,0.0,3023.951416015625,1.0,279.4421691894531,283.1912536621094,296.16162109375,299.8975830078125,293.1499938964844,293.1499938964844,279.1499938964844,32885.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121550917625428,1.0,0.0,0.0,3.740311622619629,3.740335941314697,9.334882520306564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.419921875,0.0,1612.1080322265625,1895.4371337890625,0.0,3516.59326171875,0.9234841465950012,1.0,0.0,3.0,1.0,0.0
18099060,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9957131147384644,0.627579391002655,0.5664330124855042,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9349874258041382,0.5180863738059998,0.4916885197162628,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8459887504577637,0.3870367407798767,0.2727170288562774,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8398670554161072,0.3782157301902771,0.3608730137348175,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7229888439178467,0.2363168746232986,1.0790491104125977,284.8976745605469,284.95001220703125,299.5907287597656,293.17138671875,297.97332763671875,297.2238464355469,284.89892578125,1.0,0.6228802800178528,0.4193921387195587,0.4193921387195587,1.0,1.0,-3.326984167098999,1.0516526699066162,2.275331497192383,0.30254065990448,0.8741774559020996,0.8741774559020996,0.0,170.9168701171875,181.0,59485.37109375,0.0,3068.900146484375,1.0,279.1566772460937,283.0487365722656,296.2021179199219,300.066650390625,293.1499938964844,293.1499938964844,279.45001220703125,38432.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221150875091552,1.0,0.0,0.0,3.651645421981812,3.65166974067688,8.897550856090675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0,0.0,1553.2081298828125,1895.4371337890625,0.0,3608.664794921875,0.907416045665741,1.0,0.0,3.0,1.0,0.0
18099120,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9957131147384644,0.627579391002655,0.5664330124855042,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9349874258041382,0.5180863738059998,0.4916885197162628,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8459887504577637,0.3870367407798767,0.2727170288562774,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8398670554161072,0.3782157301902771,0.3608730137348175,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7229888439178467,0.2363168746232986,1.0790491104125977,284.8976745605469,284.95001220703125,299.5907287597656,293.17138671875,297.97332763671875,297.2238464355469,284.89892578125,1.0,0.6228802800178528,0.4193921387195587,0.4193921387195587,1.0,1.0,-3.326984167098999,1.0516526699066162,2.275331497192383,0.30254065990448,0.8741774559020996,0.8741774559020996,0.0,170.9168701171875,181.0,59485.37109375,0.0,3068.900146484375,1.0,279.1566772460937,283.0487365722656,296.2021179199219,300.066650390625,293.1499938964844,293.1499938964844,279.45001220703125,38432.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221150875091552,1.0,0.0,0.0,3.651645421981812,3.65166974067688,8.897550856090675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0,0.0,1553.2081298828125,1895.4371337890625,0.0,3608.664794921875,0.907416045665741,1.0,0.0,3.0,1.0,0.0
18099180,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9874472618103028,0.6236074566841125,0.5621538758277893,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9281440377235411,0.5210147500038147,0.4943711757659912,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8398280739784241,0.3875871896743774,0.2730662822723388,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8339608907699585,0.3789175152778625,0.3615280091762543,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7172483205795288,0.2360561788082122,1.078066110610962,285.0052185058594,284.95001220703125,299.6104736328125,293.16650390625,297.977783203125,297.2251281738281,285.00372314453125,1.0,0.6253119111061096,0.4180358946323395,0.4180358946323395,1.0,1.0,-3.3253889083862305,1.047396183013916,2.2779927253723145,0.2988683879375458,0.9691250920295716,0.9691250920295716,0.0,175.77914428710938,184.0,58688.7890625,0.0,3092.7568359375,1.0,279.4432373046875,283.17401123046875,296.1459350585937,299.89117431640625,293.1499938964844,293.1499938964844,279.1499938964844,33414.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143587946891784,1.0,0.0,0.0,3.761723756790161,3.7617483139038086,9.442067039344692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.154296875,0.0,1641.116943359375,1895.4371337890625,0.0,3537.009521484375,0.9283849000930786,1.0,0.0,3.0,1.0,0.0
18099240,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9874472618103028,0.6236074566841125,0.5621538758277893,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9281440377235411,0.5210147500038147,0.4943711757659912,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8398280739784241,0.3875871896743774,0.2730662822723388,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8339608907699585,0.3789175152778625,0.3615280091762543,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7172483205795288,0.2360561788082122,1.078066110610962,285.0052185058594,284.95001220703125,299.6104736328125,293.16650390625,297.977783203125,297.2251281738281,285.00372314453125,1.0,0.6253119111061096,0.4180358946323395,0.4180358946323395,1.0,1.0,-3.3253889083862305,1.047396183013916,2.2779927253723145,0.2988683879375458,0.9691250920295716,0.9691250920295716,0.0,175.77914428710938,184.0,58688.7890625,0.0,3092.7568359375,1.0,279.4432373046875,283.17401123046875,296.1459350585937,299.89117431640625,293.1499938964844,293.1499938964844,279.1499938964844,33414.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143587946891784,1.0,0.0,0.0,3.761723756790161,3.7617483139038086,9.442067039344692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.154296875,0.0,1641.116943359375,1895.4371337890625,0.0,3537.009521484375,0.9283849000930786,1.0,0.0,3.0,1.0,0.0
18099300,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.984005570411682,0.621360182762146,0.560554563999176,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9256681203842164,0.5221316814422607,0.4957371950149536,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8374896049499512,0.3875654339790344,0.2732682228088379,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8317244648933411,0.3790248334407806,0.3618867993354797,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7149852514266968,0.2358262985944748,1.07790207862854,284.8710021972656,284.95001220703125,299.6202697753906,293.1640625,297.97821044921875,297.22320556640625,284.8678894042969,1.0,0.6264072060585022,0.4173578023910522,0.4173578023910522,1.0,1.0,-3.325590848922729,1.045647382736206,2.2799434661865234,0.2968164086341858,0.8762898445129395,0.8762898445129395,0.0,177.783203125,184.0,59614.8671875,0.0,3104.584228515625,1.0,279.1952819824219,283.0216979980469,296.197998046875,300.10760498046875,293.1499938964844,293.1499938964844,279.1499938964844,37476.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206905364990234,1.0,0.0,0.0,3.7305846214294434,3.730609655380249,9.286393378715728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.2578125,0.0,1635.9727783203125,1895.4371337890625,0.0,3595.529541015625,0.9222425222396852,1.0,0.0,3.0,1.0,0.0
18099360,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.979794979095459,0.619025707244873,0.5585039854049683,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9224295616149902,0.5230908989906311,0.4967403411865234,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8345625996589661,0.3873793482780456,0.2732234597206116,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8289355039596558,0.3789898455142975,0.3619672060012817,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7121731042861938,0.2354947179555893,1.076945662498474,284.8929443359375,284.95001220703125,299.6300048828125,293.1616516113281,297.9778747558594,297.2196960449219,284.8948974609375,1.0,0.6272884011268616,0.4168941080570221,0.4168941080570221,1.0,1.0,-3.323225259780884,1.0435320138931274,2.279693365097046,0.2947812676429748,0.8668085932731628,0.8668085932731628,0.0,180.00880432128906,187.0,59263.609375,0.0,3112.014404296875,1.0,279.1570739746094,283.0451965332031,296.1839294433594,300.0360107421875,293.1499938964844,293.1499938964844,279.45001220703125,39063.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226295351982116,1.0,0.0,0.0,3.640684604644776,3.640708923339844,8.844216949910333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.7080078125,0.0,1545.6943359375,1895.4371337890625,0.0,3613.405517578125,0.9056629538536072,1.0,0.0,3.0,1.0,0.0
18099420,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9739903211593628,0.6163121461868286,0.5557925701141357,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9191721677780152,0.526104748249054,0.4994255900382995,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8311099410057068,0.3879832625389099,0.2735561728477478,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8256459832191467,0.3797408640384674,0.3625921607017517,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7085341215133667,0.2354258596897125,1.07646381855011,285.005126953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9842529296875,297.2226867675781,285.0042724609375,1.0,0.6290879845619202,0.4159667193889618,0.4159667193889618,1.0,1.0,-3.3237545490264893,1.041260838508606,2.2824935913085938,0.2914671599864959,0.9637051224708556,0.9637051224708556,0.0,183.1604461669922,190.0,58505.9765625,0.0,3131.0869140625,1.0,279.4422912597656,283.1739807128906,296.1324462890625,299.8638916015625,293.1499938964844,293.1499938964844,279.1499938964844,33569.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139564633369446,1.0,0.0,0.0,3.7482523918151855,3.748276948928833,9.374560931973974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.1806640625,0.0,1626.5791015625,1895.4371337890625,0.0,3533.283935546875,0.925737738609314,1.0,0.0,3.0,1.0,0.0
18099480,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9739903211593628,0.6163121461868286,0.5557925701141357,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9191721677780152,0.526104748249054,0.4994255900382995,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8311099410057068,0.3879832625389099,0.2735561728477478,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8256459832191467,0.3797408640384674,0.3625921607017517,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7085341215133667,0.2354258596897125,1.07646381855011,285.005126953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9842529296875,297.2226867675781,285.0042724609375,1.0,0.6290879845619202,0.4159667193889618,0.4159667193889618,1.0,1.0,-3.3237545490264893,1.041260838508606,2.2824935913085938,0.2914671599864959,0.9637051224708556,0.9637051224708556,0.0,183.1604461669922,190.0,58505.9765625,0.0,3131.0869140625,1.0,279.4422912597656,283.1739807128906,296.1324462890625,299.8638916015625,293.1499938964844,293.1499938964844,279.1499938964844,33569.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139564633369446,1.0,0.0,0.0,3.7482523918151855,3.748276948928833,9.374560931973974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.1806640625,0.0,1626.5791015625,1895.4371337890625,0.0,3533.283935546875,0.925737738609314,1.0,0.0,3.0,1.0,0.0
18099540,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9673072695732116,0.6121100187301636,0.5525419116020203,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.915429949760437,0.5282536745071411,0.5018238425254822,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8272861242294312,0.3878206610679626,0.2737153470516205,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8220046162605286,0.379862368106842,0.363037645816803,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7045682668685913,0.2350115776062011,1.0758771896362305,284.8964233398437,284.95001220703125,299.66851806640625,293.1521301269531,297.98541259765625,297.2183837890625,284.89794921875,1.0,0.6307985782623291,0.4150393307209015,0.4150393307209015,1.0,1.0,-3.322759866714477,1.0383713245391846,2.284388542175293,0.2889288663864136,0.8653135895729065,0.8653135895729065,0.0,186.60452270507807,193.0,59113.359375,0.0,3148.43505859375,1.0,279.1571960449219,283.0470886230469,296.1731262207031,300.0140075683594,293.1499938964844,293.1499938964844,279.45001220703125,38960.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220080971717834,1.0,0.0,0.0,3.63031268119812,3.630336999893189,8.793896313363803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.3193359375,0.0,1533.410400390625,1895.4371337890625,0.0,3607.6787109375,0.9032456278800964,1.0,0.0,3.0,1.0,0.0
18099600,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9673072695732116,0.6121100187301636,0.5525419116020203,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.915429949760437,0.5282536745071411,0.5018238425254822,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8272861242294312,0.3878206610679626,0.2737153470516205,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8220046162605286,0.379862368106842,0.363037645816803,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7045682668685913,0.2350115776062011,1.0758771896362305,284.8964233398437,284.95001220703125,299.66851806640625,293.1521301269531,297.98541259765625,297.2183837890625,284.89794921875,1.0,0.6307985782623291,0.4150393307209015,0.4150393307209015,1.0,1.0,-3.322759866714477,1.0383713245391846,2.284388542175293,0.2889288663864136,0.8653135895729065,0.8653135895729065,0.0,186.60452270507807,193.0,59113.359375,0.0,3148.43505859375,1.0,279.1571960449219,283.0470886230469,296.1731262207031,300.0140075683594,293.1499938964844,293.1499938964844,279.45001220703125,38960.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220080971717834,1.0,0.0,0.0,3.63031268119812,3.630336999893189,8.793896313363803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.3193359375,0.0,1533.410400390625,1895.4371337890625,0.0,3607.6787109375,0.9032456278800964,1.0,0.0,3.0,1.0,0.0
18099660,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.961976945400238,0.6095385551452637,0.5499804615974426,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9132505059242249,0.5313060879707336,0.5045379996299744,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8246028423309326,0.3884370625019073,0.2740510404109955,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8194536566734314,0.3806347250938415,0.3636736273765564,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7016419172286987,0.2350278496742248,1.0757639408111572,285.0067443847656,284.95001220703125,299.6875,293.1474914550781,297.9921264648437,297.2220764160156,285.005859375,1.0,0.6324933767318726,0.4141690135002136,0.4141690135002136,1.0,1.0,-3.323967933654785,1.036380410194397,2.287587404251098,0.2873377501964569,0.9624677300453186,0.9624677300453186,0.0,189.4024353027344,196.0,58381.61328125,0.0,3167.00732421875,1.0,279.4422302246094,283.1742248535156,296.123291015625,299.8461608886719,293.1499938964844,293.1499938964844,279.1499938964844,33495.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134178757667542,1.0,0.0,0.0,3.740031957626343,3.740056276321411,9.333486445939344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.572265625,0.0,1616.4605712890625,1895.4371337890625,0.0,3528.29541015625,0.923834502696991,1.0,0.0,3.0,1.0,0.0
18099720,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.961976945400238,0.6095385551452637,0.5499804615974426,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9132505059242249,0.5313060879707336,0.5045379996299744,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8246028423309326,0.3884370625019073,0.2740510404109955,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8194536566734314,0.3806347250938415,0.3636736273765564,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7016419172286987,0.2350278496742248,1.0757639408111572,285.0067443847656,284.95001220703125,299.6875,293.1474914550781,297.9921264648437,297.2220764160156,285.005859375,1.0,0.6324933767318726,0.4141690135002136,0.4141690135002136,1.0,1.0,-3.323967933654785,1.036380410194397,2.287587404251098,0.2873377501964569,0.9624677300453186,0.9624677300453186,0.0,189.4024353027344,196.0,58381.61328125,0.0,3167.00732421875,1.0,279.4422302246094,283.1742248535156,296.123291015625,299.8461608886719,293.1499938964844,293.1499938964844,279.1499938964844,33495.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134178757667542,1.0,0.0,0.0,3.740031957626343,3.740056276321411,9.333486445939344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.572265625,0.0,1616.4605712890625,1895.4371337890625,0.0,3528.29541015625,0.923834502696991,1.0,0.0,3.0,1.0,0.0
18099780,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.95538592338562,0.6054403781890869,0.5468178391456604,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9101723432540894,0.5334548950195312,0.5069354772567749,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8212090134620667,0.3882637321949005,0.274199903011322,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8162091374397278,0.3807525336742401,0.3641125857830047,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6981343030929565,0.234655499458313,1.0753675699234009,284.89752197265625,284.95001220703125,299.706298828125,293.1429138183594,297.9934387207031,297.2181396484375,284.89898681640625,1.0,0.6341619491577148,0.4132987260818481,0.4132987260818481,1.0,1.0,-3.323288679122925,1.0336997509002686,2.289588928222656,0.285742700099945,0.8646736145019531,0.8646736145019531,0.0,192.7005920410156,199.0,59005.484375,0.0,3184.2177734375,1.0,279.1572570800781,283.04669189453125,296.16455078125,299.998291015625,293.1499938964844,293.1499938964844,279.45001220703125,38902.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216147661209106,1.0,0.0,0.0,3.624171733856201,3.6241960525512695,8.76417118433892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.615234375,0.0,1526.1890869140625,1895.4371337890625,0.0,3604.052734375,0.9018368124961852,1.0,0.0,3.0,1.0,0.0
18099840,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.95538592338562,0.6054403781890869,0.5468178391456604,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9101723432540894,0.5334548950195312,0.5069354772567749,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8212090134620667,0.3882637321949005,0.274199903011322,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8162091374397278,0.3807525336742401,0.3641125857830047,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6981343030929565,0.234655499458313,1.0753675699234009,284.89752197265625,284.95001220703125,299.706298828125,293.1429138183594,297.9934387207031,297.2181396484375,284.89898681640625,1.0,0.6341619491577148,0.4132987260818481,0.4132987260818481,1.0,1.0,-3.323288679122925,1.0336997509002686,2.289588928222656,0.285742700099945,0.8646736145019531,0.8646736145019531,0.0,192.7005920410156,199.0,59005.484375,0.0,3184.2177734375,1.0,279.1572570800781,283.04669189453125,296.16455078125,299.998291015625,293.1499938964844,293.1499938964844,279.45001220703125,38902.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216147661209106,1.0,0.0,0.0,3.624171733856201,3.6241960525512695,8.76417118433892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.615234375,0.0,1526.1890869140625,1895.4371337890625,0.0,3604.052734375,0.9018368124961852,1.0,0.0,3.0,1.0,0.0
18099900,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9521864652633668,0.6041029095649719,0.5453048348426819,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9087740182876588,0.5349009037017822,0.5081159472465515,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8195821046829224,0.3884850442409515,0.2742466926574707,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8146494030952454,0.3810640275478363,0.3642948865890503,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6964263916015625,0.2346133440732956,1.0749441385269165,285.0164794921875,284.95001220703125,299.71563720703125,293.140625,297.9962158203125,297.2192687988281,285.018310546875,1.0,0.6349337697029114,0.412863552570343,0.412863552570343,1.0,1.0,-3.322648763656616,1.0322688817977903,2.2903800010681152,0.2846420407295227,0.9465216398239136,0.9465216398239136,0.0,194.2609100341797,199.0,58147.953125,0.0,3191.65869140625,1.0,279.4010314941406,283.18115234375,296.1075744628906,299.7807922363281,293.1499938964844,293.1499938964844,279.45001220703125,34269.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153483510017396,1.0,0.0,0.0,3.669970989227295,3.669994831085205,8.987078672362259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1396484375,0.0,1542.4801025390625,1895.4371337890625,0.0,3546.169921875,0.9101837277412416,1.0,0.0,3.0,1.0,0.0
18099960,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9499901533126832,0.6029435396194458,0.5443155169487,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9082770347595216,0.5364985466003418,0.5096348524093628,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8186822533607483,0.3888589441776275,0.274517297744751,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.813791036605835,0.3815088868141174,0.3647298812866211,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6954068541526794,0.2346879690885543,1.0753320455551147,285.0073547363281,284.95001220703125,299.72491455078125,293.1383972167969,298.0001525878906,297.2220153808594,285.0059814453125,1.0,0.6358379125595093,0.4124347567558288,0.4124347567558288,1.0,1.0,-3.3245983123779297,1.031781554222107,2.292816638946533,0.2837979793548584,0.9618213772773744,0.9618213772773744,0.0,195.4497528076172,202.0,58288.11328125,0.0,3202.756103515625,1.0,279.44305419921875,283.17291259765625,296.1138000488281,299.8306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33392.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91306734085083,1.0,0.0,0.0,3.73685884475708,3.736883401870728,9.317656690654984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.12109375,0.0,1611.9913330078125,1895.4371337890625,0.0,3525.0478515625,0.9228342771530152,1.0,0.0,3.0,1.0,0.0
18100020,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9433199763298036,0.5989372730255127,0.5412420034408569,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9054970145225524,0.5386270880699158,0.5120223760604858,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8154017925262451,0.3886652886867523,0.2746560871601105,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8106250762939453,0.381608098745346,0.3651567995548248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6920732259750366,0.2343245297670364,1.074995756149292,284.89776611328125,284.95001220703125,299.74334716796875,293.13397216796875,298.0013427734375,297.21807861328125,284.8992614746094,1.0,0.6375007033348083,0.4115771353244781,0.4115771353244781,1.0,1.0,-3.324058055877685,1.0292400121688845,2.294818162918091,0.2813105285167694,0.8639860153198242,0.8639860153198242,0.0,198.71539306640625,205.0,58915.0546875,0.0,3220.088623046875,1.0,279.15728759765625,283.04547119140625,296.15594482421875,299.9838562011719,293.1499938964844,293.1499938964844,279.45001220703125,38888.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213760495185852,1.0,0.0,0.0,3.619790554046631,3.619814872741699,8.742994168642326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.458984375,0.0,1521.2491455078125,1895.4371337890625,0.0,3601.851806640625,0.9008488059043884,1.0,0.0,3.0,1.0,0.0
18100080,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9433199763298036,0.5989372730255127,0.5412420034408569,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9054970145225524,0.5386270880699158,0.5120223760604858,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8154017925262451,0.3886652886867523,0.2746560871601105,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8106250762939453,0.381608098745346,0.3651567995548248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6920732259750366,0.2343245297670364,1.074995756149292,284.89776611328125,284.95001220703125,299.74334716796875,293.13397216796875,298.0013427734375,297.21807861328125,284.8992614746094,1.0,0.6375007033348083,0.4115771353244781,0.4115771353244781,1.0,1.0,-3.324058055877685,1.0292400121688845,2.294818162918091,0.2813105285167694,0.8639860153198242,0.8639860153198242,0.0,198.71539306640625,205.0,58915.0546875,0.0,3220.088623046875,1.0,279.15728759765625,283.04547119140625,296.15594482421875,299.9838562011719,293.1499938964844,293.1499938964844,279.45001220703125,38888.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213760495185852,1.0,0.0,0.0,3.619790554046631,3.619814872741699,8.742994168642326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.458984375,0.0,1521.2491455078125,1895.4371337890625,0.0,3601.851806640625,0.9008488059043884,1.0,0.0,3.0,1.0,0.0
18100140,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9379176497459412,0.5965147018432617,0.5388204455375671,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9038059115409852,0.5416579842567444,0.5147150754928589,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8129386901855469,0.389243483543396,0.2749657928943634,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8082438707351685,0.3823485970497131,0.3657638132572174,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6894773840904236,0.2343638092279434,1.0750093460083008,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.0079345703125,297.221923828125,285.005859375,1.0,0.639176607131958,0.4107195436954498,0.4107195436954498,1.0,1.0,-3.3254928588867188,1.0274245738983154,2.298068284988404,0.2786325812339782,0.9605960249900818,0.9605960249900818,0.0,201.447509765625,208.0,58204.1328125,0.0,3238.830078125,1.0,279.4421691894531,283.1712646484375,296.1060485839844,299.8173522949219,293.1499938964844,293.1499938964844,279.1499938964844,33448.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912906289100647,1.0,0.0,0.0,3.731566667556762,3.731590986251831,9.291283049606136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3623046875,0.0,1606.30224609375,1895.4371337890625,0.0,3523.555419921875,0.9218916296958924,1.0,0.0,3.0,1.0,0.0
