time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100200,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9379176497459412,0.5965147018432617,0.5388204455375671,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9038059115409852,0.5416579842567444,0.5147150754928589,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8129386901855469,0.389243483543396,0.2749657928943634,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8082438707351685,0.3823485970497131,0.3657638132572174,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6894773840904236,0.2343638092279434,1.0750093460083008,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.0079345703125,297.221923828125,285.005859375,1.0,0.639176607131958,0.4107195436954498,0.4107195436954498,1.0,1.0,-3.3254928588867188,1.0274245738983154,2.298068284988404,0.2786325812339782,0.9605960249900818,0.9605960249900818,0.0,201.447509765625,208.0,58204.1328125,0.0,3238.830078125,1.0,279.4421691894531,283.1712646484375,296.1060485839844,299.8173522949219,293.1499938964844,293.1499938964844,279.1499938964844,33448.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912906289100647,1.0,0.0,0.0,3.731566667556762,3.731590986251831,9.291283049606136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3623046875,0.0,1606.30224609375,1895.4371337890625,0.0,3523.555419921875,0.9218916296958924,1.0,0.0,3.0,1.0,0.0
18100260,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9313358068466188,0.5926024317741394,0.5358176827430725,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9013124704360962,0.5437667965888977,0.517080545425415,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8097235560417175,0.3890354931354522,0.2750909924507141,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8051108717918396,0.3824332654476166,0.3661733567714691,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6863162517547607,0.2340081632137298,1.0746965408325195,284.898193359375,284.95001220703125,299.7796325683594,293.1253662109375,298.0089416503906,297.2179260253906,284.8998413085937,1.0,0.6408392190933228,0.4098636209964752,0.4098636209964752,1.0,1.0,-3.3250019550323486,1.02490496635437,2.3000969886779785,0.2760132849216461,0.8634198307991028,0.8634198307991028,0.0,204.7127380371093,211.0,58829.7578125,0.0,3256.269775390625,1.0,279.1571044921875,283.0445861816406,296.1476745605469,299.9700012207031,293.1499938964844,293.1499938964844,279.45001220703125,38916.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212172627449036,1.0,0.0,0.0,3.615043878555298,3.615067958831787,8.720078881196969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.3759765625,0.0,1516.2406005859375,1895.4371337890625,0.0,3600.3876953125,0.899907648563385,1.0,0.0,3.0,1.0,0.0
18100320,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9313358068466188,0.5926024317741394,0.5358176827430725,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9013124704360962,0.5437667965888977,0.517080545425415,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8097235560417175,0.3890354931354522,0.2750909924507141,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8051108717918396,0.3824332654476166,0.3661733567714691,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6863162517547607,0.2340081632137298,1.0746965408325195,284.898193359375,284.95001220703125,299.7796325683594,293.1253662109375,298.0089416503906,297.2179260253906,284.8998413085937,1.0,0.6408392190933228,0.4098636209964752,0.4098636209964752,1.0,1.0,-3.3250019550323486,1.02490496635437,2.3000969886779785,0.2760132849216461,0.8634198307991028,0.8634198307991028,0.0,204.7127380371093,211.0,58829.7578125,0.0,3256.269775390625,1.0,279.1571044921875,283.0445861816406,296.1476745605469,299.9700012207031,293.1499938964844,293.1499938964844,279.45001220703125,38916.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212172627449036,1.0,0.0,0.0,3.615043878555298,3.615067958831787,8.720078881196969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.3759765625,0.0,1516.2406005859375,1895.4371337890625,0.0,3600.3876953125,0.899907648563385,1.0,0.0,3.0,1.0,0.0
18100380,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9261264204978944,0.5902597308158875,0.5334670543670654,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8998161554336548,0.5467872023582458,0.5197593569755554,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.807325005531311,0.389602929353714,0.2753916382789612,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8028059601783752,0.3831630051136017,0.3667679131031036,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838858127593994,0.2340558618307113,1.0747424364089966,285.0066223144531,284.95001220703125,299.7974853515625,293.1212158203125,298.01531982421875,297.22174072265625,285.0057067871094,1.0,0.6425176858901978,0.4090076982975006,0.4090076982975006,1.0,1.0,-3.326519012451172,1.0230929851531982,2.3034257888793945,0.273625373840332,0.9597038626670836,0.9597038626670836,0.0,207.4429168701172,214.0,58128.2890625,0.0,3275.205810546875,1.0,279.442138671875,283.169677734375,296.09765625,299.80401611328125,293.1499938964844,293.1499938964844,279.1499938964844,33438.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127379655838012,1.0,0.0,0.0,3.728268623352051,3.728292942047119,9.274867238673324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.509765625,0.0,1602.4271240234375,1895.4371337890625,0.0,3521.99560546875,0.9211416840553284,1.0,0.0,3.0,1.0,0.0
18100440,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9261264204978944,0.5902597308158875,0.5334670543670654,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8998161554336548,0.5467872023582458,0.5197593569755554,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.807325005531311,0.389602929353714,0.2753916382789612,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8028059601783752,0.3831630051136017,0.3667679131031036,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838858127593994,0.2340558618307113,1.0747424364089966,285.0066223144531,284.95001220703125,299.7974853515625,293.1212158203125,298.01531982421875,297.22174072265625,285.0057067871094,1.0,0.6425176858901978,0.4090076982975006,0.4090076982975006,1.0,1.0,-3.326519012451172,1.0230929851531982,2.3034257888793945,0.273625373840332,0.9597038626670836,0.9597038626670836,0.0,207.4429168701172,214.0,58128.2890625,0.0,3275.205810546875,1.0,279.442138671875,283.169677734375,296.09765625,299.80401611328125,293.1499938964844,293.1499938964844,279.1499938964844,33438.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127379655838012,1.0,0.0,0.0,3.728268623352051,3.728292942047119,9.274867238673324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.509765625,0.0,1602.4271240234375,1895.4371337890625,0.0,3521.99560546875,0.9211416840553284,1.0,0.0,3.0,1.0,0.0
18100500,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9234893918037416,0.5884367823600769,0.5322714447975159,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8990539908409119,0.5479156374931335,0.5211195945739746,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8061169385910034,0.3895766139030456,0.2755707204341888,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016617298126221,0.3832725584506988,0.367103636264801,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6827139258384705,0.2339425534009933,1.0750234127044678,284.8751525878906,284.95001220703125,299.8063659667969,293.1191711425781,298.016357421875,297.2206115722656,284.872314453125,1.0,0.6434196829795837,0.4085797369480133,0.4085797369480133,1.0,1.0,-3.327680349349976,1.0223159790039062,2.3053643703460693,0.2726508975028991,0.8697107434272766,0.8697107434272766,0.0,208.8774261474609,214.0,59069.07421875,0.0,3285.97314453125,1.0,279.19586181640625,283.01959228515625,296.1518859863281,300.02410888671875,293.1499938964844,293.1499938964844,279.1499938964844,37495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190272688865662,1.0,0.0,0.0,3.698685884475708,3.698710680007935,9.12826408239198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8955078125,0.0,1599.35302734375,1895.4371337890625,0.0,3580.1787109375,0.91508549451828,1.0,0.0,3.0,1.0,0.0
18100560,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9198681712150574,0.586445152759552,0.5305463671684265,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8975132703781128,0.5488759875297546,0.522106945514679,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8041613698005676,0.3893840312957763,0.2755083441734314,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7998186349868774,0.38323575258255,0.3671654164791107,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6809173822402954,0.2337081730365753,1.0744593143463137,284.8982238769531,284.95001220703125,299.815185546875,293.1171569824219,298.0161437988281,297.2177429199219,284.9000244140625,1.0,0.6441831588745117,0.4081690311431885,0.4081690311431885,1.0,1.0,-3.3261165618896484,1.0206215381622314,2.305495262145996,0.2713468074798584,0.8627094030380249,0.8627094030380249,0.0,210.7046661376953,217.0,58752.953125,0.0,3292.825927734375,1.0,279.15728759765625,283.0433044433594,296.1395568847656,299.95709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38931.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210535287857056,1.0,0.0,0.0,3.61155366897583,3.6115777492523193,8.703249818609038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.724609375,0.0,1512.5159912109375,1895.4371337890625,0.0,3598.878173828125,0.8991333246231079,1.0,0.0,3.0,1.0,0.0
18100620,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.914996325969696,0.5841816067695618,0.5282683372497559,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8961419463157654,0.551880955696106,0.5247693657875061,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8018311262130737,0.3899391293525696,0.2758004069328308,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.797640323638916,0.3839533627033233,0.3677481114864349,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6786317825317383,0.2337617427110672,1.0745331048965454,285.00653076171875,284.95001220703125,299.8326721191406,293.1131896972656,298.0224304199219,297.22149658203125,285.0056457519531,1.0,0.6458650231361389,0.4073476195335388,0.4073476195335388,1.0,1.0,-3.327710628509521,1.0189108848571775,2.308799743652344,0.2692156434059143,0.9589345455169678,0.9589345455169678,0.0,213.43667602539065,220.0,58059.453125,0.0,3311.96875,1.0,279.4421081542969,283.1681213378906,296.0896911621094,299.79156494140625,293.1499938964844,293.1499938964844,279.1499938964844,33430.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125906229019164,1.0,0.0,0.0,3.725381135940552,3.72540545463562,9.26050574889814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.7109375,0.0,1599.0419921875,1895.4371337890625,0.0,3520.630126953125,0.9204872250556946,1.0,0.0,3.0,1.0,0.0
18100680,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.914996325969696,0.5841816067695618,0.5282683372497559,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8961419463157654,0.551880955696106,0.5247693657875061,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8018311262130737,0.3899391293525696,0.2758004069328308,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.797640323638916,0.3839533627033233,0.3677481114864349,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6786317825317383,0.2337617427110672,1.0745331048965454,285.00653076171875,284.95001220703125,299.8326721191406,293.1131896972656,298.0224304199219,297.22149658203125,285.0056457519531,1.0,0.6458650231361389,0.4073476195335388,0.4073476195335388,1.0,1.0,-3.327710628509521,1.0189108848571775,2.308799743652344,0.2692156434059143,0.9589345455169678,0.9589345455169678,0.0,213.43667602539065,220.0,58059.453125,0.0,3311.96875,1.0,279.4421081542969,283.1681213378906,296.0896911621094,299.79156494140625,293.1499938964844,293.1499938964844,279.1499938964844,33430.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125906229019164,1.0,0.0,0.0,3.725381135940552,3.72540545463562,9.26050574889814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.7109375,0.0,1599.0419921875,1895.4371337890625,0.0,3520.630126953125,0.9204872250556946,1.0,0.0,3.0,1.0,0.0
18100740,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9092480540275574,0.5804639458656311,0.5254279375076294,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8939841389656067,0.5539447665214539,0.5270942449569702,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7988001108169556,0.3897094428539276,0.2759081721305847,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7948001027107239,0.3840128779411316,0.3681325614452362,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6758290529251099,0.233419731259346,1.0742716789245603,284.8986511230469,284.95001220703125,299.8500061035156,293.1093444824219,298.0230712890625,297.2174377441406,284.9002990722656,1.0,0.647533118724823,0.4065261781215668,0.4065261781215668,1.0,1.0,-3.327377319335937,1.0164995193481443,2.310877799987793,0.267096608877182,0.8623363971710205,0.8623363971710205,0.0,216.70008850097656,223.0,58687.98828125,0.0,3329.756591796875,1.0,279.1571350097656,283.0420837402344,296.1318054199219,299.94482421875,293.1499938964844,293.1499938964844,279.45001220703125,38906.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209377765655518,1.0,0.0,0.0,3.608741760253906,3.608766078948975,8.68970289502613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.3779296875,0.0,1509.253662109375,1895.4371337890625,0.0,3597.810302734375,0.8985061645507812,1.0,0.0,3.0,1.0,0.0
18100800,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9092480540275574,0.5804639458656311,0.5254279375076294,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8939841389656067,0.5539447665214539,0.5270942449569702,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7988001108169556,0.3897094428539276,0.2759081721305847,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7948001027107239,0.3840128779411316,0.3681325614452362,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6758290529251099,0.233419731259346,1.0742716789245603,284.8986511230469,284.95001220703125,299.8500061035156,293.1093444824219,298.0230712890625,297.2174377441406,284.9002990722656,1.0,0.647533118724823,0.4065261781215668,0.4065261781215668,1.0,1.0,-3.327377319335937,1.0164995193481443,2.310877799987793,0.267096608877182,0.8623363971710205,0.8623363971710205,0.0,216.70008850097656,223.0,58687.98828125,0.0,3329.756591796875,1.0,279.1571350097656,283.0420837402344,296.1318054199219,299.94482421875,293.1499938964844,293.1499938964844,279.45001220703125,38906.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209377765655518,1.0,0.0,0.0,3.608741760253906,3.608766078948975,8.68970289502613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.3779296875,0.0,1509.253662109375,1895.4371337890625,0.0,3597.810302734375,0.8985061645507812,1.0,0.0,3.0,1.0,0.0
18100860,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.901281237602234,0.5762974619865417,0.5219213962554932,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8891127109527588,0.554806649684906,0.5282789468765259,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7930476069450378,0.3881379067897796,0.2751118838787079,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7891705632209778,0.3825299739837646,0.3671974539756775,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6698707342147827,0.2311561405658722,1.066807746887207,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.0141906738281,297.20037841796875,284.9931030273437,1.0,0.6482669115066528,0.4057534039020538,0.4057534039020538,1.0,1.0,-3.313539266586304,1.0094616413116455,2.304077625274658,0.2635015249252319,0.9468273520469666,0.9468273520469666,0.0,221.46026611328125,226.0,57727.1484375,0.0,3325.3876953125,1.0,279.44207763671875,283.1598815917969,296.08013916015625,299.767822265625,293.1499938964844,293.1499938964844,279.1499938964844,33801.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121555685997008,1.0,0.0,0.0,3.712346315383911,3.71237063407898,9.195815664497786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7431640625,0.0,1586.9171142578125,1895.4371337890625,0.0,3516.597412109375,0.917716145515442,1.0,0.0,3.0,1.0,0.0
18100920,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.901281237602234,0.5762974619865417,0.5219213962554932,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8891127109527588,0.554806649684906,0.5282789468765259,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7930476069450378,0.3881379067897796,0.2751118838787079,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7891705632209778,0.3825299739837646,0.3671974539756775,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6698707342147827,0.2311561405658722,1.066807746887207,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.0141906738281,297.20037841796875,284.9931030273437,1.0,0.6482669115066528,0.4057534039020538,0.4057534039020538,1.0,1.0,-3.313539266586304,1.0094616413116455,2.304077625274658,0.2635015249252319,0.9468273520469666,0.9468273520469666,0.0,221.46026611328125,226.0,57727.1484375,0.0,3325.3876953125,1.0,279.44207763671875,283.1598815917969,296.08013916015625,299.767822265625,293.1499938964844,293.1499938964844,279.1499938964844,33801.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121555685997008,1.0,0.0,0.0,3.712346315383911,3.71237063407898,9.195815664497786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7431640625,0.0,1586.9171142578125,1895.4371337890625,0.0,3516.597412109375,0.917716145515442,1.0,0.0,3.0,1.0,0.0
18100980,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8945105075836182,0.5717597007751465,0.5181984305381775,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8852413296699524,0.5556969046592712,0.5293574929237366,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7882772088050842,0.3868169486522674,0.2743430137634277,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7844997644424438,0.3813484013080597,0.3662658333778381,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6648199558258057,0.229383111000061,1.059456706047058,284.89312744140625,284.95001220703125,299.8842468261719,293.102294921875,298.0078125,297.18701171875,284.89471435546875,1.0,0.6485698223114014,0.4049805998802185,0.4049805998802185,1.0,1.0,-3.29947566986084,1.0023558139801023,2.2971198558807373,0.2598941326141357,0.8475963473320007,0.8475963473320007,0.0,225.36380004882807,229.0,57981.4765625,0.0,3315.68896484375,1.0,279.15740966796875,283.04620361328125,296.11737060546875,299.8911437988281,293.1499938964844,293.1499938964844,279.45001220703125,39611.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190123677253724,1.0,0.0,0.0,3.561591386795044,3.561615228652954,8.464113534500939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.9130859375,0.0,1463.380126953125,1895.4371337890625,0.0,3580.041015625,0.88868248462677,1.0,0.0,3.0,1.0,0.0
18101040,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8945105075836182,0.5717597007751465,0.5181984305381775,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8852413296699524,0.5556969046592712,0.5293574929237366,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7882772088050842,0.3868169486522674,0.2743430137634277,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7844997644424438,0.3813484013080597,0.3662658333778381,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6648199558258057,0.229383111000061,1.059456706047058,284.89312744140625,284.95001220703125,299.8842468261719,293.102294921875,298.0078125,297.18701171875,284.89471435546875,1.0,0.6485698223114014,0.4049805998802185,0.4049805998802185,1.0,1.0,-3.29947566986084,1.0023558139801023,2.2971198558807373,0.2598941326141357,0.8475963473320007,0.8475963473320007,0.0,225.36380004882807,229.0,57981.4765625,0.0,3315.68896484375,1.0,279.15740966796875,283.04620361328125,296.11737060546875,299.8911437988281,293.1499938964844,293.1499938964844,279.45001220703125,39611.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190123677253724,1.0,0.0,0.0,3.561591386795044,3.561615228652954,8.464113534500939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.9130859375,0.0,1463.380126953125,1895.4371337890625,0.0,3580.041015625,0.88868248462677,1.0,0.0,3.0,1.0,0.0
18101100,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8919280171394348,0.5703458786010742,0.5166081786155701,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8840489983558655,0.5567282438278198,0.5301005840301514,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7866019010543823,0.3866786658763885,0.2741069495677948,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.782863974571228,0.3812207877635956,0.3659884631633758,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6629772782325745,0.2288586199283599,1.0566290616989136,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,298.0086669921875,297.1860046386719,285.00946044921875,1.0,0.6487319469451904,0.4045941829681396,0.4045941829681396,1.0,1.0,-3.2944302558898926,0.9995076656341552,2.2949225902557373,0.2582784295082092,0.9246938228607178,0.9246938228607178,0.0,226.80929565429688,229.0,57082.1484375,0.0,3312.4833984375,1.0,279.3994445800781,283.1773376464844,296.0599670410156,299.6687316894531,293.1499938964844,293.1499938964844,279.45001220703125,34572.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91191303730011,1.0,0.0,0.0,3.6052439212799072,3.605267286300659,8.67286530592537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4521484375,0.0,1473.3897705078125,1895.4371337890625,0.0,3514.348876953125,0.8960096836090088,1.0,0.0,3.0,1.0,0.0
18101160,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8902487754821777,0.5691288709640503,0.5155529379844666,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8836637139320374,0.5579564571380615,0.5312528610229492,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7857112884521484,0.386744886636734,0.2741454243659973,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7819785475730896,0.3812851309776306,0.366037905216217,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.661842405796051,0.2285261154174804,1.0550235509872437,284.9962158203125,284.95001220703125,299.9012145996094,293.09912109375,298.0115051269531,297.1872863769531,284.994873046875,1.0,0.6490784287452698,0.4043694138526916,0.4043694138526916,1.0,1.0,-3.292718410491944,0.9982462525367736,2.2944722175598145,0.2575558423995971,0.9347723722457886,0.9347723722457886,0.0,227.8226623535156,232.0,57147.98828125,0.0,3314.338134765625,1.0,279.4425048828125,283.1683654785156,296.06719970703125,299.7139587402344,293.1499938964844,293.1499938964844,279.1499938964844,33719.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908903181552887,1.0,0.0,0.0,3.6673452854156494,3.66736912727356,8.974223533186887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.14453125,0.0,1535.406005859375,1895.4371337890625,0.0,3486.422119140625,0.9073817729949952,1.0,0.0,3.0,1.0,0.0
18101220,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.88554847240448,0.565280020236969,0.5125333666801453,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8817784190177917,0.5594874620437622,0.5330204963684082,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7829335927963257,0.3861205577850342,0.2739342451095581,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7792918682098389,0.3808030784130096,0.3658513128757477,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6589429974555969,0.2275605797767639,1.0516313314437866,284.90167236328125,284.95001220703125,299.9181213378906,293.09619140625,298.0118713378906,297.182373046875,284.9031066894531,1.0,0.6498057246208191,0.4039198160171509,0.4039198160171509,1.0,1.0,-3.286662340164185,0.9948548078536988,2.2918074131011963,0.2558808624744415,0.8446391224861145,0.8446391224861145,0.0,230.61834716796875,235.0,57561.19140625,0.0,3316.423583984375,1.0,279.1577453613281,283.05792236328125,296.11212158203125,299.85528564453125,293.1499938964844,293.1499938964844,279.45001220703125,39240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160073399543762,1.0,0.0,0.0,3.5259695053100586,3.5259928703308105,8.295649536194105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.66015625,0.0,1422.927734375,1895.4371337890625,0.0,3552.26708984375,0.8805530667304993,1.0,0.0,3.0,1.0,0.0
18101280,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.88554847240448,0.565280020236969,0.5125333666801453,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8817784190177917,0.5594874620437622,0.5330204963684082,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7829335927963257,0.3861205577850342,0.2739342451095581,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7792918682098389,0.3808030784130096,0.3658513128757477,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6589429974555969,0.2275605797767639,1.0516313314437866,284.90167236328125,284.95001220703125,299.9181213378906,293.09619140625,298.0118713378906,297.182373046875,284.9031066894531,1.0,0.6498057246208191,0.4039198160171509,0.4039198160171509,1.0,1.0,-3.286662340164185,0.9948548078536988,2.2918074131011963,0.2558808624744415,0.8446391224861145,0.8446391224861145,0.0,230.61834716796875,235.0,57561.19140625,0.0,3316.423583984375,1.0,279.1577453613281,283.05792236328125,296.11212158203125,299.85528564453125,293.1499938964844,293.1499938964844,279.45001220703125,39240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160073399543762,1.0,0.0,0.0,3.5259695053100586,3.5259928703308105,8.295649536194105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.66015625,0.0,1422.927734375,1895.4371337890625,0.0,3552.26708984375,0.8805530667304993,1.0,0.0,3.0,1.0,0.0
18101340,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8818650245666504,0.5629285573959351,0.5102071762084961,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8807156085968018,0.561996340751648,0.5352199673652649,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7809379696846008,0.3863275051116943,0.2739845812320709,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7773526906967163,0.3810355961322784,0.3659735918045044,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6567457914352417,0.2271108776330948,1.0493688583374023,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.0185241699219,297.1861877441406,284.9990234375,1.0,0.6507542133331299,0.4034702181816101,0.4034702181816101,1.0,1.0,-3.283987522125244,0.9926825761795044,2.29130482673645,0.254146546125412,0.9324591159820556,0.9324591159820556,0.0,232.96343994140625,238.0,56858.50390625,0.0,3323.579345703125,1.0,279.44146728515625,283.17413330078125,296.0655822753906,299.692138671875,293.1499938964844,293.1499938964844,279.1499938964844,33512.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066721200942992,1.0,0.0,0.0,3.6416337490081774,3.6416573524475098,8.848829793350887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1943359375,0.0,1505.3089599609375,1895.4371337890625,0.0,3465.6943359375,0.901675581932068,1.0,0.0,3.0,1.0,0.0
18101400,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8818650245666504,0.5629285573959351,0.5102071762084961,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8807156085968018,0.561996340751648,0.5352199673652649,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7809379696846008,0.3863275051116943,0.2739845812320709,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7773526906967163,0.3810355961322784,0.3659735918045044,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6567457914352417,0.2271108776330948,1.0493688583374023,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.0185241699219,297.1861877441406,284.9990234375,1.0,0.6507542133331299,0.4034702181816101,0.4034702181816101,1.0,1.0,-3.283987522125244,0.9926825761795044,2.29130482673645,0.254146546125412,0.9324591159820556,0.9324591159820556,0.0,232.96343994140625,238.0,56858.50390625,0.0,3323.579345703125,1.0,279.44146728515625,283.17413330078125,296.0655822753906,299.692138671875,293.1499938964844,293.1499938964844,279.1499938964844,33512.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066721200942992,1.0,0.0,0.0,3.6416337490081774,3.6416573524475098,8.848829793350887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1943359375,0.0,1505.3089599609375,1895.4371337890625,0.0,3465.6943359375,0.901675581932068,1.0,0.0,3.0,1.0,0.0
18101460,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8772844672203064,0.5592510104179382,0.5073437690734863,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8788601756095886,0.5636107325553894,0.5370886325836182,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7782583832740784,0.3858235776424408,0.2738737165927887,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7747712135314941,0.3806741535663605,0.3659293949604034,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6541174054145813,0.2263503074645996,1.0470788478851318,284.9041748046875,284.95001220703125,299.9516906738281,293.0908203125,298.01953125,297.1826171875,284.9049987792969,1.0,0.6518123149871826,0.4028589725494385,0.4028589725494385,1.0,1.0,-3.279857873916626,0.9895764589309692,2.290281295776367,0.2516660094261169,0.8435590267181396,0.8435590267181396,0.0,235.9465484619141,241.0,57344.1796875,0.0,3331.009521484375,1.0,279.158447265625,283.060791015625,296.1094970703125,299.8382263183594,293.1499938964844,293.1499938964844,279.45001220703125,38924.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143723845481871,1.0,0.0,0.0,3.511627674102783,3.511650800704956,8.22830145352782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.337890625,0.0,1405.6578369140625,1895.4371337890625,0.0,3537.1357421875,0.8771063089370728,1.0,0.0,3.0,1.0,0.0
18101520,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8772844672203064,0.5592510104179382,0.5073437690734863,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8788601756095886,0.5636107325553894,0.5370886325836182,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7782583832740784,0.3858235776424408,0.2738737165927887,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7747712135314941,0.3806741535663605,0.3659293949604034,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6541174054145813,0.2263503074645996,1.0470788478851318,284.9041748046875,284.95001220703125,299.9516906738281,293.0908203125,298.01953125,297.1826171875,284.9049987792969,1.0,0.6518123149871826,0.4028589725494385,0.4028589725494385,1.0,1.0,-3.279857873916626,0.9895764589309692,2.290281295776367,0.2516660094261169,0.8435590267181396,0.8435590267181396,0.0,235.9465484619141,241.0,57344.1796875,0.0,3331.009521484375,1.0,279.158447265625,283.060791015625,296.1094970703125,299.8382263183594,293.1499938964844,293.1499938964844,279.45001220703125,38924.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143723845481871,1.0,0.0,0.0,3.511627674102783,3.511650800704956,8.22830145352782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.337890625,0.0,1405.6578369140625,1895.4371337890625,0.0,3537.1357421875,0.8771063089370728,1.0,0.0,3.0,1.0,0.0
18101580,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8736427426338196,0.5570078492164612,0.5051369667053223,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8777367472648621,0.5661420822143555,0.5393310785293579,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.776269793510437,0.3860965371131897,0.2739841043949127,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7728309035301208,0.3809534311294555,0.366118848323822,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6520335078239441,0.2260057628154754,1.0454195737838743,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0261535644531,297.1869812011719,284.9989624023437,1.0,0.6529907584190369,0.4022477567195892,0.4022477567195892,1.0,1.0,-3.27825665473938,0.98736172914505,2.2908949851989746,0.2491790652275085,0.9301401972770692,0.9301401972770692,0.0,238.4916076660156,244.0,56667.49609375,0.0,3341.6708984375,1.0,279.4413757324219,283.1746826171875,296.0624389648437,299.6769714355469,293.1499938964844,293.1499938964844,279.1499938964844,33427.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054490923881532,1.0,0.0,0.0,3.628819704055786,3.628843069076538,8.786664693616331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.037109375,0.0,1490.5928955078125,1895.4371337890625,0.0,3454.32275390625,0.8987203240394592,1.0,0.0,3.0,1.0,0.0
18101640,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8736427426338196,0.5570078492164612,0.5051369667053223,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8777367472648621,0.5661420822143555,0.5393310785293579,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.776269793510437,0.3860965371131897,0.2739841043949127,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7728309035301208,0.3809534311294555,0.366118848323822,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6520335078239441,0.2260057628154754,1.0454195737838743,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0261535644531,297.1869812011719,284.9989624023437,1.0,0.6529907584190369,0.4022477567195892,0.4022477567195892,1.0,1.0,-3.27825665473938,0.98736172914505,2.2908949851989746,0.2491790652275085,0.9301401972770692,0.9301401972770692,0.0,238.4916076660156,244.0,56667.49609375,0.0,3341.6708984375,1.0,279.4413757324219,283.1746826171875,296.0624389648437,299.6769714355469,293.1499938964844,293.1499938964844,279.1499938964844,33427.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054490923881532,1.0,0.0,0.0,3.628819704055786,3.628843069076538,8.786664693616331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.037109375,0.0,1490.5928955078125,1895.4371337890625,0.0,3454.32275390625,0.8987203240394592,1.0,0.0,3.0,1.0,0.0
18101700,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8717420101165771,0.555280327796936,0.5039938688278198,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8771041631698608,0.5670105814933777,0.5404489040374756,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7752404808998108,0.3859348893165588,0.2740615308284759,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.771823525428772,0.3808401823043823,0.3662395179271698,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.650998592376709,0.2257040292024612,1.044825315475464,284.8744506835937,284.95001220703125,299.9766845703125,293.0871887207031,298.0272521972656,297.18603515625,284.8727111816406,1.0,0.6536538004875183,0.4019421339035034,0.4019421339035034,1.0,1.0,-3.2777554988861084,0.98634934425354,2.2914061546325684,0.2481183856725692,0.8425688743591309,0.8425688743591309,0.0,239.8792266845703,244.0,57473.203125,0.0,3348.305908203125,1.0,279.19873046875,283.0332946777344,296.1181335449219,299.89111328125,293.1499938964844,293.1499938964844,279.1499938964844,38093.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911601185798645,1.0,0.0,0.0,3.586634874343872,3.586658477783203,8.583563158026664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2109375,0.0,1479.197998046875,1895.4371337890625,0.0,3511.457275390625,0.8902308344841003,1.0,0.0,3.0,1.0,0.0
18101760,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8692039847373962,0.5534544587135315,0.5023905634880066,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8758925795555115,0.5677586793899536,0.5412132740020752,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.773668646812439,0.3856587707996368,0.2739235162734985,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7703060507774353,0.3806192576885223,0.3661102056503296,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6495370864868164,0.2253130972385406,1.043491005897522,284.9040222167969,284.95001220703125,299.9849853515625,293.0860595703125,298.0273742675781,297.18377685546875,284.9053955078125,1.0,0.6542044281959534,0.4016482234001159,0.4016482234001159,1.0,1.0,-3.2748219966888428,0.984516978263855,2.2903051376342773,0.2467801868915558,0.841433048248291,0.841433048248291,0.0,241.61868286132807,247.0,57152.4765625,0.0,3351.428466796875,1.0,279.15826416015625,283.0617370605469,296.10626220703125,299.8235778808594,293.1499938964844,293.1499938964844,279.45001220703125,39014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913383424282074,1.0,0.0,0.0,3.4982051849365234,3.4982283115386963,8.165520171132812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.39794921875,0.0,1392.373291015625,1895.4371337890625,0.0,3527.97607421875,0.8741844892501831,1.0,0.0,3.0,1.0,0.0
18101820,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.865717351436615,0.551315188407898,0.5002758502960205,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.874803364276886,0.5702885389328003,0.5434529185295105,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7717821002006531,0.386002242565155,0.2740811705589294,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7684360146522522,0.3809161484241485,0.366317480802536,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6475743651390076,0.2250160425901413,1.0420668125152588,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.0341186523437,297.1883544921875,284.99853515625,1.0,0.6554897427558899,0.401060402393341,0.401060402393341,1.0,1.0,-3.273690223693848,0.9824935793876648,2.291196584701538,0.2449839264154434,0.9278234839439392,0.9278234839439392,0.0,244.26876831054688,250.0,56508.92578125,0.0,3363.705810546875,1.0,279.4412536621094,283.1745300292969,296.0585021972656,299.6629333496094,293.1499938964844,293.1499938964844,279.1499938964844,33396.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904555082321167,1.0,0.0,0.0,3.618703842163086,3.618727207183838,8.737745815778908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.7841796875,0.0,1479.31689453125,1895.4371337890625,0.0,3446.00634765625,0.8964287042617798,1.0,0.0,3.0,1.0,0.0
18101880,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.865717351436615,0.551315188407898,0.5002758502960205,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.874803364276886,0.5702885389328003,0.5434529185295105,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7717821002006531,0.386002242565155,0.2740811705589294,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7684360146522522,0.3809161484241485,0.366317480802536,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6475743651390076,0.2250160425901413,1.0420668125152588,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.0341186523437,297.1883544921875,284.99853515625,1.0,0.6554897427558899,0.401060402393341,0.401060402393341,1.0,1.0,-3.273690223693848,0.9824935793876648,2.291196584701538,0.2449839264154434,0.9278234839439392,0.9278234839439392,0.0,244.26876831054688,250.0,56508.92578125,0.0,3363.705810546875,1.0,279.4412536621094,283.1745300292969,296.0585021972656,299.6629333496094,293.1499938964844,293.1499938964844,279.1499938964844,33396.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904555082321167,1.0,0.0,0.0,3.618703842163086,3.618727207183838,8.737745815778908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.7841796875,0.0,1479.31689453125,1895.4371337890625,0.0,3446.00634765625,0.8964287042617798,1.0,0.0,3.0,1.0,0.0
18101940,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8615168333053589,0.5478814244270325,0.4976235032081604,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8730600476264954,0.5718969106674194,0.545322060585022,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7693522572517395,0.3856472671031952,0.2740719318389892,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7660422325134277,0.3805987536907196,0.366320252418518,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452419757843018,0.2243646830320358,1.040314793586731,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.03533935546875,297.1852722167969,284.90606689453125,1.0,0.6567801237106323,0.4004725813865661,0.4004725813865661,1.0,1.0,-3.2706427574157715,0.9797606468200684,2.290882110595703,0.243577241897583,0.8403571248054504,0.8403571248054504,0.0,247.46014404296875,253.0,57011.0390625,0.0,3374.654296875,1.0,279.1586303710937,283.0624694824219,296.1018371582031,299.80938720703125,293.1499938964844,293.1499938964844,279.45001220703125,38845.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91255122423172,1.0,0.0,0.0,3.490058422088623,3.490081310272217,8.127531714308134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.44287109375,0.0,1382.7603759765625,1895.4371337890625,0.0,3520.264892578125,0.8722861409187317,1.0,0.0,3.0,1.0,0.0
18102000,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8615168333053589,0.5478814244270325,0.4976235032081604,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8730600476264954,0.5718969106674194,0.545322060585022,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7693522572517395,0.3856472671031952,0.2740719318389892,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7660422325134277,0.3805987536907196,0.366320252418518,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452419757843018,0.2243646830320358,1.040314793586731,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.03533935546875,297.1852722167969,284.90606689453125,1.0,0.6567801237106323,0.4004725813865661,0.4004725813865661,1.0,1.0,-3.2706427574157715,0.9797606468200684,2.290882110595703,0.243577241897583,0.8403571248054504,0.8403571248054504,0.0,247.46014404296875,253.0,57011.0390625,0.0,3374.654296875,1.0,279.1586303710937,283.0624694824219,296.1018371582031,299.80938720703125,293.1499938964844,293.1499938964844,279.45001220703125,38845.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91255122423172,1.0,0.0,0.0,3.490058422088623,3.490081310272217,8.127531714308134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.44287109375,0.0,1382.7603759765625,1895.4371337890625,0.0,3520.264892578125,0.8722861409187317,1.0,0.0,3.0,1.0,0.0
