time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102060,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8582430481910706,0.5458395481109619,0.4956067502498626,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8720581531524658,0.574416995048523,0.547558069229126,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7676287889480591,0.38607919216156,0.2742930054664612,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7642870545387268,0.3809072971343994,0.3665429055690765,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6434187293052673,0.224100112915039,1.0390547513961792,284.999267578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0421447753906,297.1898803710937,284.99835205078125,1.0,0.6581270694732666,0.3999277651309967,0.3999277651309967,1.0,1.0,-3.269917726516724,0.9779579043388368,2.2919600009918213,0.2425029575824737,0.9257335662841796,0.9257335662841796,0.0,250.14361572265625,256.0,56368.73046875,0.0,3388.011962890625,1.0,279.4411926269531,283.1743469238281,296.0544738769531,299.64996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33375.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903791844844818,1.0,0.0,0.0,3.6098344326019287,3.6098575592041016,8.694964890310075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.98046875,0.0,1469.5166015625,1895.4371337890625,0.0,3438.903564453125,0.8944122791290283,1.0,0.0,3.0,1.0,0.0
18102120,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8582430481910706,0.5458395481109619,0.4956067502498626,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8720581531524658,0.574416995048523,0.547558069229126,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7676287889480591,0.38607919216156,0.2742930054664612,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7642870545387268,0.3809072971343994,0.3665429055690765,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6434187293052673,0.224100112915039,1.0390547513961792,284.999267578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0421447753906,297.1898803710937,284.99835205078125,1.0,0.6581270694732666,0.3999277651309967,0.3999277651309967,1.0,1.0,-3.269917726516724,0.9779579043388368,2.2919600009918213,0.2425029575824737,0.9257335662841796,0.9257335662841796,0.0,250.14361572265625,256.0,56368.73046875,0.0,3388.011962890625,1.0,279.4411926269531,283.1743469238281,296.0544738769531,299.64996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33375.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903791844844818,1.0,0.0,0.0,3.6098344326019287,3.6098575592041016,8.694964890310075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.98046875,0.0,1469.5166015625,1895.4371337890625,0.0,3438.903564453125,0.8944122791290283,1.0,0.0,3.0,1.0,0.0
18102180,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8564537763595581,0.5441476702690125,0.4945008158683777,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8714550137519836,0.5752948522567749,0.5486992597579956,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7666934132575989,0.3859917223453522,0.2744272947311401,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7633286118507385,0.3807946741580963,0.3666735589504242,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6424646377563477,0.2238175719976425,1.0385833978652954,284.8739929199219,284.95001220703125,300.0431213378906,293.0784912109375,298.0432434082031,297.1888427734375,284.8734436035156,1.0,0.6588826179504395,0.3996444642543793,0.3996444642543793,1.0,1.0,-3.269718647003174,0.977083384990692,2.292635440826416,0.2419787943363189,0.837253749370575,0.837253749370575,0.0,251.64976501464844,256.0,57143.1484375,0.0,3395.965576171875,1.0,279.19580078125,283.0340576171875,296.1109619140625,299.8622131347656,293.1499938964844,293.1499938964844,279.1499938964844,38388.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102213978767396,1.0,0.0,0.0,3.5605063438415527,3.560529947280884,8.458957836410264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.443359375,0.0,1453.2994384765625,1895.4371337890625,0.0,3498.657958984375,0.8847032189369202,1.0,0.0,3.0,1.0,0.0
18102240,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8542537093162537,0.5425195097923279,0.4930523037910461,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.870384931564331,0.5760083198547363,0.5494124293327332,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7653560042381287,0.3858220875263214,0.2743500173091888,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7619969248771667,0.3806003332138061,0.3665558695793152,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6412128210067749,0.223478078842163,1.0374372005462646,284.90594482421875,284.95001220703125,300.051025390625,293.0774841308594,298.0433959960937,297.186767578125,284.9066772460937,1.0,0.6594669818878174,0.3993829488754272,0.3993829488754272,1.0,1.0,-3.2672231197357178,0.9754837155342102,2.2917394638061523,0.2410072833299636,0.8390511274337769,0.8390511274337769,0.0,253.356201171875,259.0,56875.5703125,0.0,3399.838134765625,1.0,279.15869140625,283.06298828125,296.09796142578125,299.7968139648437,293.1499938964844,293.1499938964844,279.45001220703125,38819.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911849081516266,1.0,0.0,0.0,3.481430768966675,3.481453657150269,8.087397986855649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.5283203125,0.0,1373.7088623046875,1895.4371337890625,0.0,3513.756103515625,0.8703646063804626,1.0,0.0,3.0,1.0,0.0
18102300,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8524079322814941,0.541480302810669,0.491870641708374,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8696424961090088,0.5772001147270203,0.5503594279289246,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7643078565597534,0.3860213756561279,0.2743896245956421,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.760924220085144,0.3807028234004974,0.3665546476840973,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.640152633190155,0.2233100980520248,1.0365078449249268,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.0463256835937,297.1883850097656,285.0157165527344,1.0,0.660102128982544,0.3991105258464813,0.3991105258464813,1.0,1.0,-3.2658631801605225,0.974266529083252,2.2915966510772705,0.2398780286312103,0.914752960205078,0.914752960205078,0.0,254.85806274414065,259.0,56104.4375,0.0,3405.142822265625,1.0,279.397705078125,283.18670654296875,296.0422668457031,299.58660888671875,293.1499938964844,293.1499938964844,279.45001220703125,34013.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054884314537048,1.0,0.0,0.0,3.533645868301392,3.5336685180664062,8.33180990866822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.47265625,0.0,1393.1422119140625,1895.4371337890625,0.0,3454.688720703125,0.8796046376228333,1.0,0.0,3.0,1.0,0.0
18102360,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8511103391647339,0.5405718088150024,0.4911178648471832,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8693879246711731,0.5785112977027893,0.5516297817230225,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7637336254119873,0.3863571882247925,0.2746407687664032,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7602849006652832,0.380915105342865,0.3667846024036407,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6394596099853516,0.2232361584901809,1.0362906455993652,284.9993896484375,284.95001220703125,300.0674743652344,293.075439453125,298.0502319335937,297.1913146972656,284.9979248046875,1.0,0.6608562469482422,0.3988432586193084,0.3988432586193084,1.0,1.0,-3.2668004035949707,0.9738690853118896,2.292931318283081,0.2389325648546219,0.924212634563446,0.924212634563446,0.0,256.0601806640625,262.0,56250.91796875,0.0,3413.9755859375,1.0,279.4418640136719,283.1737670898437,296.0498046875,299.6377868652344,293.1499938964844,293.1499938964844,279.1499938964844,33265.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030974507331848,1.0,0.0,0.0,3.604235887527466,3.604259014129639,8.668016562296543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.7431640625,0.0,1462.6468505859375,1895.4371337890625,0.0,3432.43994140625,0.8928517699241638,1.0,0.0,3.0,1.0,0.0
18102420,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8473161458969116,0.537355899810791,0.4886635243892669,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8677725195884705,0.5800813436508179,0.5534715056419373,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7616173624992371,0.386214941740036,0.2747793793678283,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580876350402832,0.3806176781654358,0.3668103218078613,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6373609900474548,0.2226399034261703,1.034797430038452,284.90643310546875,284.95001220703125,300.0838928222656,293.0733337402344,298.05145263671875,297.1881103515625,284.9071655273437,1.0,0.6622363328933716,0.3983086943626404,0.3983086943626404,1.0,1.0,-3.264472484588623,0.9716023802757264,2.292870044708252,0.236696183681488,0.8379418253898621,0.8379418253898621,0.0,259.274169921875,250.0,56757.44140625,0.0,3426.607666015625,1.0,279.1587829589844,283.0632019042969,296.0941162109375,299.7854309082031,293.1499938964844,293.1499938964844,279.45001220703125,38796.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112533330917358,1.0,0.0,0.0,3.4741034507751465,3.47412633895874,8.05339141152217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.2412109375,0.0,1366.052001953125,1895.4371337890625,0.0,3508.23193359375,0.8687320351600647,1.0,0.0,3.0,1.0,0.0
18102480,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8473161458969116,0.537355899810791,0.4886635243892669,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8677725195884705,0.5800813436508179,0.5534715056419373,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7616173624992371,0.386214941740036,0.2747793793678283,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580876350402832,0.3806176781654358,0.3668103218078613,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6373609900474548,0.2226399034261703,1.034797430038452,284.90643310546875,284.95001220703125,300.0838928222656,293.0733337402344,298.05145263671875,297.1881103515625,284.9071655273437,1.0,0.6622363328933716,0.3983086943626404,0.3983086943626404,1.0,1.0,-3.264472484588623,0.9716023802757264,2.292870044708252,0.236696183681488,0.8379418253898621,0.8379418253898621,0.0,259.274169921875,250.0,56757.44140625,0.0,3426.607666015625,1.0,279.1587829589844,283.0632019042969,296.0941162109375,299.7854309082031,293.1499938964844,293.1499938964844,279.45001220703125,38796.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112533330917358,1.0,0.0,0.0,3.4741034507751465,3.47412633895874,8.05339141152217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.2412109375,0.0,1366.052001953125,1895.4371337890625,0.0,3508.23193359375,0.8687320351600647,1.0,0.0,3.0,1.0,0.0
18102540,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8490524888038635,0.5355061888694763,0.4865702092647552,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8719139099121094,0.5825789570808411,0.5554183721542358,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7644895315170288,0.3868899941444397,0.2749677002429962,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7607390880584717,0.3809564113616943,0.3667934834957123,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6390870809555054,0.222439169883728,1.0325511693954468,284.99755859375,284.95001220703125,300.1003112792969,293.0712280273437,298.0582275390625,297.1927795410156,284.99658203125,1.0,0.6594370007514954,0.3977741003036499,0.3977741003036499,1.0,1.0,-3.2617971897125244,0.9691998958587646,2.29259729385376,0.2346577197313308,0.9211826324462892,0.9211826324462892,0.0,255.13946533203125,238.0,56104.921875,0.0,3397.533203125,1.0,279.4410705566406,283.1727600097656,296.04638671875,299.6259765625,293.1499938964844,293.1499938964844,279.1499938964844,33389.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025568962097168,1.0,0.0,0.0,3.594346284866333,3.5943691730499268,8.620512517154566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7734375,0.0,1452.8917236328125,1895.4371337890625,0.0,3427.406982421875,0.8909292817115784,1.0,0.0,3.0,1.0,0.0
18102600,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8490524888038635,0.5355061888694763,0.4865702092647552,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8719139099121094,0.5825789570808411,0.5554183721542358,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7644895315170288,0.3868899941444397,0.2749677002429962,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7607390880584717,0.3809564113616943,0.3667934834957123,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6390870809555054,0.222439169883728,1.0325511693954468,284.99755859375,284.95001220703125,300.1003112792969,293.0712280273437,298.0582275390625,297.1927795410156,284.99658203125,1.0,0.6594370007514954,0.3977741003036499,0.3977741003036499,1.0,1.0,-3.2617971897125244,0.9691998958587646,2.29259729385376,0.2346577197313308,0.9211826324462892,0.9211826324462892,0.0,255.13946533203125,238.0,56104.921875,0.0,3397.533203125,1.0,279.4410705566406,283.1727600097656,296.04638671875,299.6259765625,293.1499938964844,293.1499938964844,279.1499938964844,33389.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025568962097168,1.0,0.0,0.0,3.594346284866333,3.5943691730499268,8.620512517154566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7734375,0.0,1452.8917236328125,1895.4371337890625,0.0,3427.406982421875,0.8909292817115784,1.0,0.0,3.0,1.0,0.0
18102660,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8530018925666809,0.5324668884277344,0.4838457107543945,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8785999417304993,0.5841915607452393,0.5568603873252869,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7695716023445129,0.3869556486606598,0.2749239802360534,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7655608654022217,0.3807386755943298,0.3664555251598358,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6425750255584717,0.2219444513320922,1.0294339656829834,284.9056091308594,284.95001220703125,300.11669921875,293.06903076171875,298.0596923828125,297.190185546875,284.9062194824219,1.0,0.6546815037727356,0.3972570300102234,0.3972570300102234,1.0,1.0,-3.25605583190918,0.9657567739486694,2.2902989387512207,0.2326733618974685,0.834756076335907,0.834756076335907,0.0,247.62713623046875,226.0,56551.2265625,0.0,3342.826904296875,1.0,279.1588439941406,283.063720703125,296.08892822265625,299.7684020996094,293.1499938964844,293.1499938964844,279.45001220703125,38894.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105047583580016,1.0,0.0,0.0,3.4611761569976807,3.461198806762696,7.993568260644679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1845703125,0.0,1353.6004638671875,1895.4371337890625,0.0,3501.287353515625,0.8659638166427612,1.0,0.0,3.0,1.0,0.0
18102720,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8530018925666809,0.5324668884277344,0.4838457107543945,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8785999417304993,0.5841915607452393,0.5568603873252869,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7695716023445129,0.3869556486606598,0.2749239802360534,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7655608654022217,0.3807386755943298,0.3664555251598358,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6425750255584717,0.2219444513320922,1.0294339656829834,284.9056091308594,284.95001220703125,300.11669921875,293.06903076171875,298.0596923828125,297.190185546875,284.9062194824219,1.0,0.6546815037727356,0.3972570300102234,0.3972570300102234,1.0,1.0,-3.25605583190918,0.9657567739486694,2.2902989387512207,0.2326733618974685,0.834756076335907,0.834756076335907,0.0,247.62713623046875,226.0,56551.2265625,0.0,3342.826904296875,1.0,279.1588439941406,283.063720703125,296.08892822265625,299.7684020996094,293.1499938964844,293.1499938964844,279.45001220703125,38894.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105047583580016,1.0,0.0,0.0,3.4611761569976807,3.461198806762696,7.993568260644679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1845703125,0.0,1353.6004638671875,1895.4371337890625,0.0,3501.287353515625,0.8659638166427612,1.0,0.0,3.0,1.0,0.0
18102780,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8597190380096436,0.5308118462562561,0.4817087650299072,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.888135552406311,0.586766242980957,0.5586463809013367,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7771742939949036,0.3878680467605591,0.2751079499721527,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7727948427200317,0.3811899125576019,0.3663113415241241,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6479963660240173,0.2218852192163467,1.0267053842544556,284.9960632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.0670166015625,297.1957397460937,284.9951477050781,1.0,0.6489109992980957,0.3967399299144745,0.3967399299144745,1.0,1.0,-3.2523934841156006,0.9630395770072936,2.289353847503662,0.2309241443872451,0.9166064858436584,0.9166064858436584,0.0,237.6193084716797,214.0,55885.3671875,0.0,3279.09228515625,1.0,279.4409484863281,283.1730651855469,296.040771484375,299.6068115234375,293.1499938964844,293.1499938964844,279.1499938964844,33444.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015606641769408,1.0,0.0,0.0,3.579772710800171,3.5797955989837646,8.550749726055074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3701171875,0.0,1437.679931640625,1895.4371337890625,0.0,3418.1279296875,0.887698769569397,1.0,0.0,3.0,1.0,0.0
18102840,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8597190380096436,0.5308118462562561,0.4817087650299072,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.888135552406311,0.586766242980957,0.5586463809013367,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7771742939949036,0.3878680467605591,0.2751079499721527,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7727948427200317,0.3811899125576019,0.3663113415241241,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6479963660240173,0.2218852192163467,1.0267053842544556,284.9960632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.0670166015625,297.1957397460937,284.9951477050781,1.0,0.6489109992980957,0.3967399299144745,0.3967399299144745,1.0,1.0,-3.2523934841156006,0.9630395770072936,2.289353847503662,0.2309241443872451,0.9166064858436584,0.9166064858436584,0.0,237.6193084716797,214.0,55885.3671875,0.0,3279.09228515625,1.0,279.4409484863281,283.1730651855469,296.040771484375,299.6068115234375,293.1499938964844,293.1499938964844,279.1499938964844,33444.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015606641769408,1.0,0.0,0.0,3.579772710800171,3.5797955989837646,8.550749726055074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3701171875,0.0,1437.679931640625,1895.4371337890625,0.0,3418.1279296875,0.887698769569397,1.0,0.0,3.0,1.0,0.0
18102900,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8636012077331543,0.5294294357299805,0.4805938899517059,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.893484890460968,0.5876562595367432,0.5595182180404663,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7815147638320923,0.3880514800548553,0.2752198874950409,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7769392132759094,0.3811788856983185,0.3662550449371338,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6511795520782471,0.2217428833246231,1.025527000427246,284.8738708496094,284.95001220703125,300.1413269042969,293.0655517578125,298.06842041015625,297.19537353515625,284.87255859375,1.0,0.6458407640457153,0.3964813649654388,0.3964813649654388,1.0,1.0,-3.2507574558258057,0.9617324471473694,2.289024829864502,0.2303354740142822,0.8303982615470886,0.8303982615470886,0.0,232.27853393554688,214.0,56628.3203125,0.0,3245.83056640625,1.0,279.199951171875,283.0360412597656,296.0963134765625,299.8173522949219,293.1499938964844,293.1499938964844,279.1499938964844,38349.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076833128929138,1.0,0.0,0.0,3.531599521636963,3.531622886657715,8.322162443619163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3681640625,0.0,1422.394287109375,1895.4371337890625,0.0,3475.09130859375,0.8781077861785889,1.0,0.0,3.0,1.0,0.0
18102960,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.867214560508728,0.5279789566993713,0.4790557324886322,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8986181616783142,0.5884501338005066,0.5600388050079346,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7856482267379761,0.3881588280200958,0.2751331031322479,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7808993458747864,0.381082147359848,0.365958958864212,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6542206406593323,0.2215310037136078,1.023654818534851,284.9061279296875,284.95001220703125,300.1495361328125,293.0643310546875,298.06903076171875,297.19384765625,284.90728759765625,1.0,0.6425507068634033,0.3962701261043548,0.3962701261043548,1.0,1.0,-3.246824264526367,0.9597517251968384,2.2870726585388184,0.2296076416969299,0.8316015601158142,0.8316015601158142,0.0,227.0710601806641,202.0,56306.66015625,0.0,3208.297607421875,1.0,279.1587219238281,283.0666198730469,296.0840148925781,299.7486267089844,293.1499938964844,293.1499938964844,279.45001220703125,39033.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093905687332152,1.0,0.0,0.0,3.442946434020996,3.4429690837860107,7.909587793619721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.32958984375,0.0,1336.194091796875,1895.4371337890625,0.0,3490.947265625,0.8620574474334717,1.0,0.0,3.0,1.0,0.0
18103020,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8770236372947693,0.5264829397201538,0.4770055711269378,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9117367267608644,0.5910726189613342,0.561808705329895,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7961476445198059,0.3892672657966614,0.2754108607769012,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7909488081932068,0.3816171288490295,0.3658344149589538,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6621240973472595,0.2215853482484817,1.0211598873138428,284.99578857421875,284.95001220703125,300.1659851074219,293.0617980957031,298.076904296875,297.1998596191406,284.9948425292969,1.0,0.6359197497367859,0.3958476185798645,0.3958476185798645,1.0,1.0,-3.243664264678955,0.957463800907135,2.286200523376465,0.2283473461866378,0.9131442308425904,0.9131442308425904,0.0,215.46826171875,190.0,55676.76171875,0.0,3137.150634765625,1.0,279.4408264160156,283.1741943359375,296.0357971191406,299.5885925292969,293.1499938964844,293.1499938964844,279.1499938964844,33427.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004250168800354,1.0,0.0,0.0,3.5653505325317383,3.565373182296753,8.481989652864286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.982421875,0.0,1422.210693359375,1895.4371337890625,0.0,3407.5458984375,0.8843976855278015,1.0,0.0,3.0,1.0,0.0
18103080,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8770236372947693,0.5264829397201538,0.4770055711269378,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9117367267608644,0.5910726189613342,0.561808705329895,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7961476445198059,0.3892672657966614,0.2754108607769012,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7909488081932068,0.3816171288490295,0.3658344149589538,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6621240973472595,0.2215853482484817,1.0211598873138428,284.99578857421875,284.95001220703125,300.1659851074219,293.0617980957031,298.076904296875,297.1998596191406,284.9948425292969,1.0,0.6359197497367859,0.3958476185798645,0.3958476185798645,1.0,1.0,-3.243664264678955,0.957463800907135,2.286200523376465,0.2283473461866378,0.9131442308425904,0.9131442308425904,0.0,215.46826171875,190.0,55676.76171875,0.0,3137.150634765625,1.0,279.4408264160156,283.1741943359375,296.0357971191406,299.5885925292969,293.1499938964844,293.1499938964844,279.1499938964844,33427.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004250168800354,1.0,0.0,0.0,3.5653505325317383,3.565373182296753,8.481989652864286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.982421875,0.0,1422.210693359375,1895.4371337890625,0.0,3407.5458984375,0.8843976855278015,1.0,0.0,3.0,1.0,0.0
18103140,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8873112201690674,0.5238076448440552,0.474454253911972,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.926588535308838,0.5927850008010864,0.5631929636001587,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8071249723434448,0.3897369801998138,0.275534838438034,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8015190362930298,0.3815772831439972,0.3655127882957458,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6706690192222595,0.221324473619461,1.0183827877044678,284.9075012207031,284.95001220703125,300.1824645996094,293.0591125488281,298.0792541503906,297.1981506347656,284.9080505371094,1.0,0.629086971282959,0.3954251110553741,0.3954251110553741,1.0,1.0,-3.2386906147003174,0.9545747637748718,2.284115791320801,0.2264574319124221,0.8296928405761719,0.8296928405761719,0.0,204.08792114257807,178.0,56119.76953125,0.0,3063.4609375,1.0,279.1590576171875,283.06854248046875,296.0787048339844,299.73077392578125,293.1499938964844,293.1499938964844,279.45001220703125,38860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083086848258972,1.0,0.0,0.0,3.430851697921753,3.4308741092681885,7.854113164285081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.84423828125,0.0,1322.86572265625,1895.4371337890625,0.0,3480.90087890625,0.8592286109924316,1.0,0.0,3.0,1.0,0.0
18103200,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8873112201690674,0.5238076448440552,0.474454253911972,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.926588535308838,0.5927850008010864,0.5631929636001587,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8071249723434448,0.3897369801998138,0.275534838438034,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8015190362930298,0.3815772831439972,0.3655127882957458,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6706690192222595,0.221324473619461,1.0183827877044678,284.9075012207031,284.95001220703125,300.1824645996094,293.0591125488281,298.0792541503906,297.1981506347656,284.9080505371094,1.0,0.629086971282959,0.3954251110553741,0.3954251110553741,1.0,1.0,-3.2386906147003174,0.9545747637748718,2.284115791320801,0.2264574319124221,0.8296928405761719,0.8296928405761719,0.0,204.08792114257807,178.0,56119.76953125,0.0,3063.4609375,1.0,279.1590576171875,283.06854248046875,296.0787048339844,299.73077392578125,293.1499938964844,293.1499938964844,279.45001220703125,38860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083086848258972,1.0,0.0,0.0,3.430851697921753,3.4308741092681885,7.854113164285081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.84423828125,0.0,1322.86572265625,1895.4371337890625,0.0,3480.90087890625,0.8592286109924316,1.0,0.0,3.0,1.0,0.0
18103260,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9001560807228088,0.5224353075027466,0.472512274980545,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9443055391311646,0.59542316198349,0.5649693012237549,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8195712566375732,0.3910067677497864,0.2759190201759338,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8138622641563416,0.3821649849414825,0.3654281198978424,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6811359524726868,0.2214539349079132,1.0161746740341189,284.9956970214844,284.95001220703125,300.1989440917969,293.05621337890625,298.0873413085937,297.2042541503906,284.9947814941406,1.0,0.6221872568130493,0.3950375318527221,0.3950375318527221,1.0,1.0,-3.2361879348754883,0.9526636600494384,2.28352427482605,0.2245185077190399,0.9104129076004028,0.9104129076004028,0.0,192.04421997070312,166.0,55496.33203125,0.0,2991.590087890625,1.0,279.44073486328125,283.1751403808594,296.0306091308594,299.5719299316406,293.1499938964844,293.1499938964844,279.1499938964844,33395.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994454145431519,1.0,0.0,0.0,3.552774429321289,3.552797079086304,8.422258588325349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8603515625,0.0,1408.697998046875,1895.4371337890625,0.0,3398.414306640625,0.8815496563911438,1.0,0.0,3.0,1.0,0.0
18103320,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9001560807228088,0.5224353075027466,0.472512274980545,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9443055391311646,0.59542316198349,0.5649693012237549,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8195712566375732,0.3910067677497864,0.2759190201759338,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8138622641563416,0.3821649849414825,0.3654281198978424,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6811359524726868,0.2214539349079132,1.0161746740341189,284.9956970214844,284.95001220703125,300.1989440917969,293.05621337890625,298.0873413085937,297.2042541503906,284.9947814941406,1.0,0.6221872568130493,0.3950375318527221,0.3950375318527221,1.0,1.0,-3.2361879348754883,0.9526636600494384,2.28352427482605,0.2245185077190399,0.9104129076004028,0.9104129076004028,0.0,192.04421997070312,166.0,55496.33203125,0.0,2991.590087890625,1.0,279.44073486328125,283.1751403808594,296.0306091308594,299.5719299316406,293.1499938964844,293.1499938964844,279.1499938964844,33395.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994454145431519,1.0,0.0,0.0,3.552774429321289,3.552797079086304,8.422258588325349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8603515625,0.0,1408.697998046875,1895.4371337890625,0.0,3398.414306640625,0.8815496563911438,1.0,0.0,3.0,1.0,0.0
18103380,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9085655808448792,0.5208930373191833,0.4712201654911041,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9551350474357604,0.596464216709137,0.5659504532814026,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8272669315338135,0.3913876116275787,0.2761382460594177,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8213610053062439,0.3821882605552673,0.3653611540794372,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6879631876945496,0.2213593870401382,1.0149750709533691,284.8768920898437,284.95001220703125,300.2088623046875,293.05438232421875,298.0889587402344,297.2033996582031,284.8800354003906,1.0,0.618050217628479,0.3948049545288086,0.3948049545288086,1.0,1.0,-3.2345614433288574,0.9514660239219666,2.283095359802246,0.2234972715377807,0.821603000164032,0.821603000164032,0.0,184.9539794921875,166.0,56093.16015625,0.0,2948.9970703125,1.0,279.18572998046875,283.0448913574219,296.0877990722656,299.7699890136719,293.1499938964844,293.1499938964844,279.1499938964844,39517.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065043926239014,1.0,0.0,0.0,3.4702308177948,3.4702537059783936,8.035446512622002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.5341796875,0.0,1367.2381591796875,1895.4371337890625,0.0,3464.135009765625,0.8662266135215759,1.0,0.0,3.0,1.0,0.0
18103440,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.914261519908905,0.519896924495697,0.4700699150562286,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9618597626686096,0.59714674949646,0.5663540363311768,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8322245478630066,0.3916323781013489,0.2761438190937042,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8261361718177795,0.3821776509284973,0.3651453852653503,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6923701167106628,0.2212642580270767,1.0136706829071045,284.90838623046875,284.95001220703125,300.2154846191406,293.0531311035156,298.0897827148437,297.2025146484375,284.90887451171875,1.0,0.6151906251907349,0.3946499228477478,0.3946499228477478,1.0,1.0,-3.231841802597046,0.9501038193702698,2.281738042831421,0.2225984632968902,0.8279925584793091,0.8279925584793091,0.0,180.43605041503903,154.0,55946.6015625,0.0,2918.3486328125,1.0,279.1591796875,283.0701904296875,296.0732116699219,299.7142944335937,293.1499938964844,293.1499938964844,279.45001220703125,38816.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074313044548036,1.0,0.0,0.0,3.419024705886841,3.4190471172332764,7.800057346685207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.328125,0.0,1310.7972412109375,1895.4371337890625,0.0,3472.750244140625,0.856592059135437,1.0,0.0,3.0,1.0,0.0
18103500,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9228454828262328,0.519210159778595,0.4689486920833587,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9708876609802246,0.5984147191047668,0.5670812726020813,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8393301367759705,0.3922809064388275,0.2762834131717682,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8329179883003235,0.3824420869350433,0.3650087416172027,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6986458897590637,0.2213150560855865,1.012351155281067,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,298.0933837890625,297.2049865722656,285.0142517089844,1.0,0.6116350889205933,0.3944561183452606,0.3944561183452606,1.0,1.0,-3.229779005050659,0.9488649368286132,2.280914068222046,0.221612811088562,0.9014229774475098,0.9014229774475098,0.0,174.50613403320312,154.0,55208.01171875,0.0,2881.345703125,1.0,279.3961486816406,283.19000244140625,296.01690673828125,299.505615234375,293.1499938964844,293.1499938964844,279.45001220703125,33933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010430574417114,1.0,0.0,0.0,3.4731667041778564,3.473188638687134,8.049048574321205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.95166015625,0.0,1330.4720458984375,1895.4371337890625,0.0,3413.3056640625,0.8660975098609924,1.0,0.0,3.0,1.0,0.0
18103560,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9331761598587036,0.5186388492584229,0.4682211577892303,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9805482625961304,0.5997917652130127,0.5681263208389282,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8477322459220886,0.3930488228797912,0.276624321937561,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8408857583999634,0.382810115814209,0.3650952577590942,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7059723138809204,0.221454918384552,1.011711597442627,284.99578857421875,284.95001220703125,300.2320556640625,293.0497741699219,298.097900390625,297.2086486816406,284.9943542480469,1.0,0.6081812381744385,0.3942651748657226,0.3942651748657226,1.0,1.0,-3.22990345954895,0.9483857154846193,2.281517744064331,0.2209578305482864,0.9083768725395204,0.9083768725395204,0.0,168.27757263183594,142.0,55347.03125,0.0,2847.279052734375,1.0,279.4413146972656,283.17529296875,296.0238647460937,299.5556945800781,293.1499938964844,293.1499938964844,279.1499938964844,33265.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986192941665649,1.0,0.0,0.0,3.5442099571228027,3.5442326068878174,8.381701945836539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.828125,0.0,1398.7581787109375,1895.4371337890625,0.0,3390.71044921875,0.87935870885849,1.0,0.0,3.0,1.0,0.0
18103620,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9531884789466858,0.5162245631217957,0.4658892750740051,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9974514842033386,0.6015161275863647,0.5695127248764038,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8651825189590454,0.393818736076355,0.2769480645656585,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.857404887676239,0.3828675746917724,0.3648525476455688,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7199880480766296,0.2213250398635864,1.009459137916565,284.9089660644531,284.95001220703125,300.24871826171875,293.0461730957031,298.1003112792969,297.20684814453125,284.9094543457031,1.0,0.6011060476303101,0.3938832879066467,0.3938832879066467,1.0,1.0,-3.226162910461426,0.9460107684135436,2.2801520824432373,0.2197979539632797,0.8265172839164734,0.8265172839164734,0.0,156.60250854492188,145.0,55795.1875,0.0,2775.244873046875,1.0,279.1592712402344,283.0712280273437,296.0667419433594,299.6982727050781,293.1499938964844,293.1499938964844,279.45001220703125,38783.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906735062599182,1.0,0.0,0.0,3.4090166091918945,3.40903902053833,7.754459829811822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.58740234375,0.0,1300.6768798828125,1895.4371337890625,0.0,3466.279296875,0.8543620109558105,1.0,0.0,3.0,1.0,0.0
18103680,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9531884789466858,0.5162245631217957,0.4658892750740051,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9974514842033386,0.6015161275863647,0.5695127248764038,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8651825189590454,0.393818736076355,0.2769480645656585,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.857404887676239,0.3828675746917724,0.3648525476455688,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7199880480766296,0.2213250398635864,1.009459137916565,284.9089660644531,284.95001220703125,300.24871826171875,293.0461730957031,298.1003112792969,297.20684814453125,284.9094543457031,1.0,0.6011060476303101,0.3938832879066467,0.3938832879066467,1.0,1.0,-3.226162910461426,0.9460107684135436,2.2801520824432373,0.2197979539632797,0.8265172839164734,0.8265172839164734,0.0,156.60250854492188,145.0,55795.1875,0.0,2775.244873046875,1.0,279.1592712402344,283.0712280273437,296.0667419433594,299.6982727050781,293.1499938964844,293.1499938964844,279.45001220703125,38783.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906735062599182,1.0,0.0,0.0,3.4090166091918945,3.40903902053833,7.754459829811822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.58740234375,0.0,1300.6768798828125,1895.4371337890625,0.0,3466.279296875,0.8543620109558105,1.0,0.0,3.0,1.0,0.0
18103740,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.95607328414917,0.5149756073951721,0.4644759893417358,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6048853397369385,0.5689938068389893,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8693785071372986,0.3952963650226593,0.27779421210289,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8609063625335693,0.3834660947322845,0.3652046024799347,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7225779294967651,0.2215014100074768,1.0094739198684692,284.9929504394531,284.95001220703125,300.2654113769531,293.04229736328125,298.1094970703125,297.215576171875,284.99267578125,1.0,0.5973219871520996,0.3935014009475708,0.3935014009475708,1.0,1.0,-3.2082619667053223,0.93848717212677,2.2697746753692627,0.2210959941148758,0.9032742977142334,0.9032742977142334,0.0,154.10667419433594,148.0,55060.8828125,0.0,2739.493896484375,1.0,279.4405822753906,283.1742248535156,296.0165710449219,299.5350952148437,293.1499938964844,293.1499938964844,279.1499938964844,33538.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979195356369019,1.0,0.0,0.0,3.5279247760772705,3.527947187423706,8.304853054141859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7470703125,0.0,1383.74853515625,1895.4371337890625,0.0,3384.183349609375,0.8760569095611572,1.0,0.0,3.0,1.0,0.0
18103800,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.95607328414917,0.5149756073951721,0.4644759893417358,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6048853397369385,0.5689938068389893,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8693785071372986,0.3952963650226593,0.27779421210289,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8609063625335693,0.3834660947322845,0.3652046024799347,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7225779294967651,0.2215014100074768,1.0094739198684692,284.9929504394531,284.95001220703125,300.2654113769531,293.04229736328125,298.1094970703125,297.215576171875,284.99267578125,1.0,0.5973219871520996,0.3935014009475708,0.3935014009475708,1.0,1.0,-3.2082619667053223,0.93848717212677,2.2697746753692627,0.2210959941148758,0.9032742977142334,0.9032742977142334,0.0,154.10667419433594,148.0,55060.8828125,0.0,2739.493896484375,1.0,279.4405822753906,283.1742248535156,296.0165710449219,299.5350952148437,293.1499938964844,293.1499938964844,279.1499938964844,33538.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979195356369019,1.0,0.0,0.0,3.5279247760772705,3.527947187423706,8.304853054141859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7470703125,0.0,1383.74853515625,1895.4371337890625,0.0,3384.183349609375,0.8760569095611572,1.0,0.0,3.0,1.0,0.0
18103860,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9604814648628236,0.5125812292098999,0.4624566435813904,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6082571744918823,0.5593175292015076,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8751208186149597,0.3961173892021179,0.278391033411026,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8659223318099976,0.3834821283817291,0.365246832370758,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7263137698173523,0.2213521152734756,1.008683443069458,284.9095153808594,284.95001220703125,300.2821655273437,293.0380859375,298.1176147460937,297.2211303710937,284.9100646972656,1.0,0.5963781476020813,0.3931937217712402,0.3931937217712402,1.0,1.0,-3.211052894592285,0.9388377666473388,2.2722151279449463,0.2166660577058792,0.8223955631256104,0.8223955631256104,0.0,151.03550720214844,151.0,55487.34375,0.0,2713.877197265625,1.0,279.159423828125,283.0746765136719,296.0565795898437,299.6689758300781,293.1499938964844,293.1499938964844,279.45001220703125,38868.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055439233779908,1.0,0.0,0.0,3.3873074054718018,3.387329339981079,7.656010438950034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.10986328125,0.0,1279.998779296875,1895.4371337890625,0.0,3455.204345703125,0.8497264385223389,1.0,0.0,3.0,1.0,0.0
