time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103920,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9604814648628236,0.5125812292098999,0.4624566435813904,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6082571744918823,0.5593175292015076,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8751208186149597,0.3961173892021179,0.278391033411026,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8659223318099976,0.3834821283817291,0.365246832370758,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7263137698173523,0.2213521152734756,1.008683443069458,284.9095153808594,284.95001220703125,300.2821655273437,293.0380859375,298.1176147460937,297.2211303710937,284.9100646972656,1.0,0.5963781476020813,0.3931937217712402,0.3931937217712402,1.0,1.0,-3.211052894592285,0.9388377666473388,2.2722151279449463,0.2166660577058792,0.8223955631256104,0.8223955631256104,0.0,151.03550720214844,151.0,55487.34375,0.0,2713.877197265625,1.0,279.159423828125,283.0746765136719,296.0565795898437,299.6689758300781,293.1499938964844,293.1499938964844,279.45001220703125,38868.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055439233779908,1.0,0.0,0.0,3.3873074054718018,3.387329339981079,7.656010438950034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.10986328125,0.0,1279.998779296875,1895.4371337890625,0.0,3455.204345703125,0.8497264385223389,1.0,0.0,3.0,1.0,0.0
18103980,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9597278833389282,0.5113944411277771,0.4611504375934601,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.61220383644104,0.558993935585022,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.876304566860199,0.3976889252662658,0.2793431878089905,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8664079904556274,0.384074866771698,0.3656497597694397,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7265187501907349,0.2215376943349838,1.0090209245681765,284.9954833984375,284.95001220703125,300.2989807128906,293.0335388183594,298.12939453125,297.2319641113281,284.9946594238281,1.0,0.5964266061782837,0.392886072397232,0.392886072397232,1.0,1.0,-3.211120367050171,0.9379974007606506,2.273123025894165,0.2159968763589859,0.901987075805664,0.901987075805664,0.0,150.95155334472656,154.0,54938.37890625,0.0,2713.56640625,1.0,279.4403686523437,283.1777648925781,296.0080261230469,299.5135803222656,293.1499938964844,293.1499938964844,279.1499938964844,33321.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966885209083557,1.0,0.0,0.0,3.5140936374664307,3.514115810394287,8.239862268055731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.001953125,0.0,1367.8609619140625,1895.4371337890625,0.0,3372.697265625,0.8728252649307251,1.0,0.0,3.0,1.0,0.0
18104040,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9597278833389282,0.5113944411277771,0.4611504375934601,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.61220383644104,0.558993935585022,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.876304566860199,0.3976889252662658,0.2793431878089905,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8664079904556274,0.384074866771698,0.3656497597694397,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7265187501907349,0.2215376943349838,1.0090209245681765,284.9954833984375,284.95001220703125,300.2989807128906,293.0335388183594,298.12939453125,297.2319641113281,284.9946594238281,1.0,0.5964266061782837,0.392886072397232,0.392886072397232,1.0,1.0,-3.211120367050171,0.9379974007606506,2.273123025894165,0.2159968763589859,0.901987075805664,0.901987075805664,0.0,150.95155334472656,154.0,54938.37890625,0.0,2713.56640625,1.0,279.4403686523437,283.1777648925781,296.0080261230469,299.5135803222656,293.1499938964844,293.1499938964844,279.1499938964844,33321.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966885209083557,1.0,0.0,0.0,3.5140936374664307,3.514115810394287,8.239862268055731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.001953125,0.0,1367.8609619140625,1895.4371337890625,0.0,3372.697265625,0.8728252649307251,1.0,0.0,3.0,1.0,0.0
18104100,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9586190581321716,0.5102532505989075,0.4604422748088836,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6136582493782043,0.5599772334098816,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.876296877861023,0.3981721401214599,0.2798273265361786,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8660673499107361,0.3841141760349273,0.3658613860607147,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7261929512023926,0.2214905470609665,1.009329915046692,284.8782653808594,284.95001220703125,300.30743408203125,293.0311279296875,298.13232421875,297.233154296875,284.87744140625,1.0,0.5968623161315918,0.3927322626113891,0.3927322626113891,1.0,1.0,-3.212660312652588,0.938094973564148,2.274565458297729,0.2158640623092651,0.8196833729743958,0.8196833729743958,0.0,151.31678771972656,154.0,55687.87890625,0.0,2718.691162109375,1.0,279.2015075683594,283.0455017089844,296.0634460449219,299.72393798828125,293.1499938964844,293.1499938964844,279.1499938964844,38314.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90301913022995,1.0,0.0,0.0,3.4651992321014404,3.465221881866455,8.012162311388238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.232421875,0.0,1353.564697265625,1895.4371337890625,0.0,3431.71044921875,0.8633608818054199,1.0,0.0,3.0,1.0,0.0
18104160,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9564790725708008,0.5090541839599609,0.4593423306941986,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.6148183941841125,0.5621742010116577,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8754445910453796,0.3985892534255981,0.2801190018653869,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8649224042892456,0.384071409702301,0.3658408224582672,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7252290844917297,0.2213692516088485,1.008949637413025,284.91314697265625,284.95001220703125,300.31591796875,293.02862548828125,298.1336669921875,297.232177734375,284.9141540527344,1.0,0.597443163394928,0.3925482630729675,0.3925482630729675,1.0,1.0,-3.2138476371765137,0.9379943609237672,2.275853157043457,0.2155736684799194,0.8248293399810791,0.8248293399810791,0.0,152.03013610839844,157.0,55473.8671875,0.0,2725.015625,1.0,279.1593017578125,283.0761108398437,296.0509338378906,299.66046142578125,293.1499938964844,293.1499938964844,279.45001220703125,38669.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050440788269044,1.0,0.0,0.0,3.3849098682403564,3.384932041168213,7.645176651749352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.2587890625,0.0,1276.2774658203125,1895.4371337890625,0.0,3450.55517578125,0.8490467071533203,1.0,0.0,3.0,1.0,0.0
18104220,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.95300030708313,0.5079023838043213,0.4581145346164703,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6176258325576782,0.5663760900497437,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8743427395820618,0.4002402126789093,0.2811636328697204,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631260395050049,0.3846432566642761,0.3662753105163574,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7236542105674744,0.2215187549591064,1.009394884109497,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.1408996582031,297.236328125,284.9980163574219,1.0,0.5991271734237671,0.3921802639961242,0.3921802639961242,1.0,1.0,-3.2197322845458984,0.9389960169792176,2.280736207962036,0.215295135974884,0.9066879749298096,0.9066879749298096,0.0,153.54832458496094,160.0,55033.01171875,0.0,2745.335693359375,1.0,279.4403686523437,283.1769714355469,296.0017395019531,299.5119934082031,293.1499938964844,293.1499938964844,279.1499938964844,33101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969899415969849,1.0,0.0,0.0,3.5211198329925537,3.52114200592041,8.272845093415526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6337890625,0.0,1373.5352783203125,1895.4371337890625,0.0,3375.510009765625,0.8742371797561646,1.0,0.0,3.0,1.0,0.0
18104280,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.95300030708313,0.5079023838043213,0.4581145346164703,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6176258325576782,0.5663760900497437,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8743427395820618,0.4002402126789093,0.2811636328697204,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631260395050049,0.3846432566642761,0.3662753105163574,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7236542105674744,0.2215187549591064,1.009394884109497,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.1408996582031,297.236328125,284.9980163574219,1.0,0.5991271734237671,0.3921802639961242,0.3921802639961242,1.0,1.0,-3.2197322845458984,0.9389960169792176,2.280736207962036,0.215295135974884,0.9066879749298096,0.9066879749298096,0.0,153.54832458496094,160.0,55033.01171875,0.0,2745.335693359375,1.0,279.4403686523437,283.1769714355469,296.0017395019531,299.5119934082031,293.1499938964844,293.1499938964844,279.1499938964844,33101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969899415969849,1.0,0.0,0.0,3.5211198329925537,3.52114200592041,8.272845093415526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6337890625,0.0,1373.5352783203125,1895.4371337890625,0.0,3375.510009765625,0.8742371797561646,1.0,0.0,3.0,1.0,0.0
18104340,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9478132724761964,0.505585253238678,0.4563621878623962,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6190921664237976,0.5726439356803894,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8719882965087891,0.4012041091918945,0.2820119559764862,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601465225219727,0.3846074640750885,0.3664749264717102,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7211451530456543,0.2212982028722763,1.0092800855636597,284.91339111328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1409606933594,297.2303161621094,284.9139404296875,1.0,0.6012446284294128,0.391812264919281,0.391812264919281,1.0,1.0,-3.226285934448242,0.9402211308479308,2.286064624786377,0.2151314169168472,0.8284496665000916,0.8284496665000916,0.0,155.73861694335938,163.0,55657.734375,0.0,2770.789794921875,1.0,279.1593933105469,283.0707702636719,296.0429382324219,299.6629943847656,293.1499938964844,293.1499938964844,279.45001220703125,38414.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906013250350952,1.0,0.0,0.0,3.4013562202453613,3.4013783931732178,7.719648351667274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.72119140625,0.0,1290.572998046875,1895.4371337890625,0.0,3459.569091796875,0.8523873686790466,1.0,0.0,3.0,1.0,0.0
18104400,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9478132724761964,0.505585253238678,0.4563621878623962,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6190921664237976,0.5726439356803894,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8719882965087891,0.4012041091918945,0.2820119559764862,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601465225219727,0.3846074640750885,0.3664749264717102,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7211451530456543,0.2212982028722763,1.0092800855636597,284.91339111328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1409606933594,297.2303161621094,284.9139404296875,1.0,0.6012446284294128,0.391812264919281,0.391812264919281,1.0,1.0,-3.226285934448242,0.9402211308479308,2.286064624786377,0.2151314169168472,0.8284496665000916,0.8284496665000916,0.0,155.73861694335938,163.0,55657.734375,0.0,2770.789794921875,1.0,279.1593933105469,283.0707702636719,296.0429382324219,299.6629943847656,293.1499938964844,293.1499938964844,279.45001220703125,38414.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906013250350952,1.0,0.0,0.0,3.4013562202453613,3.4013783931732178,7.719648351667274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.72119140625,0.0,1290.572998046875,1895.4371337890625,0.0,3459.569091796875,0.8523873686790466,1.0,0.0,3.0,1.0,0.0
18104460,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.95100337266922,0.5083941221237183,0.4578767120838165,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.626104474067688,0.5693439841270447,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8771649599075317,0.4071195125579834,0.2853402495384216,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8645086288452148,0.3894545435905456,0.3699739277362823,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259437441825867,0.2260004431009292,1.0250747203826904,285.0154113769531,284.95001220703125,300.367431640625,293.01104736328125,298.1774597167969,297.27459716796875,285.0150451660156,1.0,0.6046962141990662,0.3913233280181885,0.3913233280181885,1.0,1.0,-3.251312494277954,0.9474760293960572,2.3038365840911865,0.2164895683526992,0.9260760545730592,0.9260760545730592,0.0,155.77696228027344,166.0,55585.29296875,0.0,2822.702392578125,1.0,279.4405517578125,283.1807556152344,295.9945983886719,299.5301818847656,293.1499938964844,293.1499938964844,279.1499938964844,32464.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988596200942993,1.0,0.0,0.0,3.552936315536499,3.5529587268829346,8.42302597447997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.9091796875,0.0,1402.0888671875,1895.4371337890625,0.0,3392.9521484375,0.8810691833496094,1.0,0.0,3.0,1.0,0.0
18104520,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.95100337266922,0.5083941221237183,0.4578767120838165,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.626104474067688,0.5693439841270447,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8771649599075317,0.4071195125579834,0.2853402495384216,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8645086288452148,0.3894545435905456,0.3699739277362823,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259437441825867,0.2260004431009292,1.0250747203826904,285.0154113769531,284.95001220703125,300.367431640625,293.01104736328125,298.1774597167969,297.27459716796875,285.0150451660156,1.0,0.6046962141990662,0.3913233280181885,0.3913233280181885,1.0,1.0,-3.251312494277954,0.9474760293960572,2.3038365840911865,0.2164895683526992,0.9260760545730592,0.9260760545730592,0.0,155.77696228027344,166.0,55585.29296875,0.0,2822.702392578125,1.0,279.4405517578125,283.1807556152344,295.9945983886719,299.5301818847656,293.1499938964844,293.1499938964844,279.1499938964844,32464.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988596200942993,1.0,0.0,0.0,3.552936315536499,3.5529587268829346,8.42302597447997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.9091796875,0.0,1402.0888671875,1895.4371337890625,0.0,3392.9521484375,0.8810691833496094,1.0,0.0,3.0,1.0,0.0
18104580,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9512112736701964,0.508185088634491,0.4583091139793396,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6298893690109253,0.5695419907569885,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.879149317741394,0.4094613492488861,0.2873453795909881,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8660454154014587,0.391183465719223,0.3720822632312774,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7281621098518372,0.2279430478811264,1.0356146097183228,284.8993530273437,284.95001220703125,300.37957763671875,293.0058898925781,298.191650390625,297.28973388671875,284.9028015136719,1.0,0.6076152324676514,0.3909908533096313,0.3909908533096313,1.0,1.0,-3.26969838142395,0.952835500240326,2.3168630599975586,0.21785269677639,0.8444317579269409,0.8444317579269409,0.0,156.62957763671875,166.0,56648.953125,0.0,2865.8671875,1.0,279.1767272949219,283.0439147949219,296.05352783203125,299.7509765625,293.1499938964844,293.1499938964844,279.1499938964844,38135.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085861444473268,1.0,0.0,0.0,3.498375654220581,3.498398542404175,8.166315978996863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.6826171875,0.0,1386.2489013671875,1895.4371337890625,0.0,3483.477783203125,0.8722392916679382,1.0,0.0,3.0,1.0,0.0
18104640,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9501681327819824,0.5079357624053955,0.4580914974212646,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.6313864588737488,0.5709742307662964,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8790951371192932,0.4103698432445526,0.2880156934261322,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8658112287521362,0.3917762339115143,0.372715413570404,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7283618450164795,0.2286266237497329,1.0391424894332886,284.92144775390625,284.95001220703125,300.3853759765625,293.0032958984375,298.1961975097656,297.2938842773437,284.9223327636719,1.0,0.6089969873428345,0.3908343911170959,0.3908343911170959,1.0,1.0,-3.276970148086548,0.9548814296722412,2.322088718414306,0.2183028310537338,0.850993275642395,0.850993275642395,0.0,157.3801727294922,169.0,56753.3828125,0.0,2885.372802734375,1.0,279.158935546875,283.0575561523437,296.0407409667969,299.7218017578125,293.1499938964844,293.1499938964844,279.45001220703125,37480.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103458523750304,1.0,0.0,0.0,3.4796199798583984,3.479642629623413,8.078988003035192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.97021484375,0.0,1362.30712890625,1895.4371337890625,0.0,3499.81298828125,0.8688697814941406,1.0,0.0,3.0,1.0,0.0
18104700,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.948436975479126,0.5079405903816223,0.4579033553600311,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.6337807178497314,0.5735616683959961,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8788360357284546,0.4119744002819061,0.2890700995922088,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8652304410934448,0.3928049802780151,0.3736509084701538,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7283962965011597,0.2296651303768158,1.0440118312835691,285.0311889648437,284.95001220703125,300.39453125,292.9989624023437,298.2037048339844,297.3008728027344,285.032958984375,1.0,0.6111831068992615,0.3905899226665497,0.3905899226665497,1.0,1.0,-3.288102865219116,0.9579968452453612,2.330106019973755,0.2189378887414932,0.9327269792556764,0.9327269792556764,0.0,158.6518096923828,169.0,56221.8671875,0.0,2916.07763671875,1.0,279.3979797363281,283.178466796875,295.98297119140625,299.5277709960937,293.1499938964844,293.1499938964844,279.45001220703125,33048.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058837890625,1.0,0.0,0.0,3.5486373901367188,3.5486598014831543,8.402654998462822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.109375,0.0,1401.827392578125,1895.4371337890625,0.0,3458.364990234375,0.8821045160293579,1.0,0.0,3.0,1.0,0.0
18104760,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9469526410102844,0.5079876184463501,0.4580177366733551,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6360352635383606,0.5761233568191528,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8787104487419128,0.4135869443416595,0.2902390658855438,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8647328019142151,0.393811970949173,0.3746713995933532,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7284044623374939,0.2306210547685623,1.0487127304077148,285.0189819335937,284.95001220703125,300.4038391113281,292.994384765625,298.2099914550781,297.30682373046875,285.0175170898437,1.0,0.6134220361709595,0.3901363909244537,0.3901363909244537,1.0,1.0,-3.299607038497925,0.960675835609436,2.338931083679199,0.2190619558095932,0.9503561854362488,0.9503561854362488,0.0,159.93719482421875,172.0,56588.3125,0.0,2947.847412109375,1.0,279.4420471191406,283.1641845703125,295.9866027832031,299.5898742675781,293.1499938964844,293.1499938964844,279.1499938964844,32287.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905263364315033,1.0,0.0,0.0,3.636051654815674,3.636075019836426,8.821722303764545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3447265625,0.0,1490.0341796875,1895.4371337890625,0.0,3452.594970703125,0.8993428349494934,1.0,0.0,3.0,1.0,0.0
18104820,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9415282011032104,0.5064878463745117,0.4571291506290436,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6386268734931946,0.5838276147842407,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.876525342464447,0.4156788885593414,0.2919702231884002,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.861905574798584,0.394782155752182,0.3759513199329376,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7267807722091675,0.2316922098398208,1.055078387260437,284.9097595214844,284.95001220703125,300.4227294921875,292.9844055175781,298.2110900878906,297.3028564453125,284.9114074707031,1.0,0.6177644729614258,0.3892292976379394,0.3892292976379394,1.0,1.0,-3.3190853595733643,0.964720904827118,2.3543643951416016,0.2188628017902374,0.8611955046653748,0.8611955046653748,0.0,163.17852783203125,175.0,57613.2890625,0.0,3008.130859375,1.0,279.1576843261719,283.0312805175781,296.0234069824219,299.7638854980469,293.1499938964844,293.1499938964844,279.45001220703125,37930.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169871807098388,1.0,0.0,0.0,3.553617715835572,3.5536413192749023,8.426257522842207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7841796875,0.0,1442.623779296875,1895.4371337890625,0.0,3561.328369140625,0.885515570640564,1.0,0.0,3.0,1.0,0.0
18104880,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9415282011032104,0.5064878463745117,0.4571291506290436,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6386268734931946,0.5838276147842407,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.876525342464447,0.4156788885593414,0.2919702231884002,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.861905574798584,0.394782155752182,0.3759513199329376,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7267807722091675,0.2316922098398208,1.055078387260437,284.9097595214844,284.95001220703125,300.4227294921875,292.9844055175781,298.2110900878906,297.3028564453125,284.9114074707031,1.0,0.6177644729614258,0.3892292976379394,0.3892292976379394,1.0,1.0,-3.3190853595733643,0.964720904827118,2.3543643951416016,0.2188628017902374,0.8611955046653748,0.8611955046653748,0.0,163.17852783203125,175.0,57613.2890625,0.0,3008.130859375,1.0,279.1576843261719,283.0312805175781,296.0234069824219,299.7638854980469,293.1499938964844,293.1499938964844,279.45001220703125,37930.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169871807098388,1.0,0.0,0.0,3.553617715835572,3.5536413192749023,8.426257522842207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7841796875,0.0,1442.623779296875,1895.4371337890625,0.0,3561.328369140625,0.885515570640564,1.0,0.0,3.0,1.0,0.0
18104940,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9365283846855164,0.5061783790588379,0.4566413760185241,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6412941217422485,0.5913586616516113,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8745949864387512,0.4184700548648834,0.2938163578510284,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592315316200256,0.3962225615978241,0.3772302865982055,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7250202298164368,0.2328477799892425,1.0603415966033936,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.2146301269531,297.3021545410156,285.01434326171875,1.0,0.6219559907913208,0.3883222043514251,0.3883222043514251,1.0,1.0,-3.337640285491944,0.9684244990348816,2.369215726852417,0.2184133678674698,0.9616945385932922,0.9616945385932922,0.0,166.35496520996094,178.0,57254.4375,0.0,3066.67724609375,1.0,279.4417724609375,283.1484069824219,295.9632263183594,299.6112670898437,293.1499938964844,293.1499938964844,279.1499938964844,32736.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111698865890504,1.0,0.0,0.0,3.693218469619751,3.693242311477661,9.101296996050224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.572265625,0.0,1557.0797119140625,1895.4371337890625,0.0,3507.45751953125,0.9127559661865234,1.0,0.0,3.0,1.0,0.0
18105000,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9365283846855164,0.5061783790588379,0.4566413760185241,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6412941217422485,0.5913586616516113,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8745949864387512,0.4184700548648834,0.2938163578510284,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592315316200256,0.3962225615978241,0.3772302865982055,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7250202298164368,0.2328477799892425,1.0603415966033936,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.2146301269531,297.3021545410156,285.01434326171875,1.0,0.6219559907913208,0.3883222043514251,0.3883222043514251,1.0,1.0,-3.337640285491944,0.9684244990348816,2.369215726852417,0.2184133678674698,0.9616945385932922,0.9616945385932922,0.0,166.35496520996094,178.0,57254.4375,0.0,3066.67724609375,1.0,279.4417724609375,283.1484069824219,295.9632263183594,299.6112670898437,293.1499938964844,293.1499938964844,279.1499938964844,32736.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111698865890504,1.0,0.0,0.0,3.693218469619751,3.693242311477661,9.101296996050224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.572265625,0.0,1557.0797119140625,1895.4371337890625,0.0,3507.45751953125,0.9127559661865234,1.0,0.0,3.0,1.0,0.0
18105060,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9305986762046814,0.504531979560852,0.4556008577346802,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.642536997795105,0.5997545719146729,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720380067825317,0.420404851436615,0.2954132556915283,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559924960136414,0.3969114422798157,0.3782027661800384,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7226929664611816,0.2334508150815963,1.0643305778503418,284.9041442871094,284.95001220703125,300.4617614746094,292.9616394042969,298.2108154296875,297.2908935546875,284.906005859375,1.0,0.625999927520752,0.3874958157539367,0.3874958157539367,1.0,1.0,-3.354378461837769,0.9717010855674744,2.3826773166656494,0.2180422693490982,0.8682087659835815,0.8682087659835815,0.0,169.7693328857422,181.0,58211.6875,0.0,3123.142333984375,1.0,279.15704345703125,283.0144958496094,295.9969177246094,299.7762756347656,293.1499938964844,293.1499938964844,279.45001220703125,38258.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220356345176696,1.0,0.0,0.0,3.605045795440674,3.605069875717163,8.671912610225263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.65625,0.0,1500.4195556640625,1895.4371337890625,0.0,3607.932373046875,0.8970646262168884,1.0,0.0,3.0,1.0,0.0
18105120,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9305986762046814,0.504531979560852,0.4556008577346802,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.642536997795105,0.5997545719146729,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720380067825317,0.420404851436615,0.2954132556915283,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559924960136414,0.3969114422798157,0.3782027661800384,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7226929664611816,0.2334508150815963,1.0643305778503418,284.9041442871094,284.95001220703125,300.4617614746094,292.9616394042969,298.2108154296875,297.2908935546875,284.906005859375,1.0,0.625999927520752,0.3874958157539367,0.3874958157539367,1.0,1.0,-3.354378461837769,0.9717010855674744,2.3826773166656494,0.2180422693490982,0.8682087659835815,0.8682087659835815,0.0,169.7693328857422,181.0,58211.6875,0.0,3123.142333984375,1.0,279.15704345703125,283.0144958496094,295.9969177246094,299.7762756347656,293.1499938964844,293.1499938964844,279.45001220703125,38258.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220356345176696,1.0,0.0,0.0,3.605045795440674,3.605069875717163,8.671912610225263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.65625,0.0,1500.4195556640625,1895.4371337890625,0.0,3607.932373046875,0.8970646262168884,1.0,0.0,3.0,1.0,0.0
18105180,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.92559015750885,0.504185140132904,0.4550555348396301,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6443374752998352,0.607132613658905,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701262474060059,0.4231826364994049,0.2972286343574524,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8533018231391907,0.3982254564762115,0.3793326914310455,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7206619381904602,0.2343474775552749,1.0682414770126345,285.01580810546875,284.95001220703125,300.4818115234375,292.948974609375,298.21246337890625,297.2871398925781,285.01495361328125,1.0,0.6298948526382446,0.3866694569587707,0.3866694569587707,1.0,1.0,-3.3708364963531494,0.9748695492744446,2.3959667682647705,0.2175207138061523,0.9716613292694092,0.9716613292694092,0.0,172.96002197265625,184.0,57750.75390625,0.0,3178.22216796875,1.0,279.4421081542969,283.1387634277344,295.93572998046875,299.6156921386719,293.1499938964844,293.1499938964844,279.1499938964844,32952.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156054854393004,1.0,0.0,0.0,3.735188484191896,3.735212802886963,9.309327424489312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7021484375,0.0,1606.69384765625,1895.4371337890625,0.0,3548.549072265625,0.9223847389221193,1.0,0.0,3.0,1.0,0.0
18105240,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.92559015750885,0.504185140132904,0.4550555348396301,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6443374752998352,0.607132613658905,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701262474060059,0.4231826364994049,0.2972286343574524,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8533018231391907,0.3982254564762115,0.3793326914310455,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7206619381904602,0.2343474775552749,1.0682414770126345,285.01580810546875,284.95001220703125,300.4818115234375,292.948974609375,298.21246337890625,297.2871398925781,285.01495361328125,1.0,0.6298948526382446,0.3866694569587707,0.3866694569587707,1.0,1.0,-3.3708364963531494,0.9748695492744446,2.3959667682647705,0.2175207138061523,0.9716613292694092,0.9716613292694092,0.0,172.96002197265625,184.0,57750.75390625,0.0,3178.22216796875,1.0,279.4421081542969,283.1387634277344,295.93572998046875,299.6156921386719,293.1499938964844,293.1499938964844,279.1499938964844,32952.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156054854393004,1.0,0.0,0.0,3.735188484191896,3.735212802886963,9.309327424489312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7021484375,0.0,1606.69384765625,1895.4371337890625,0.0,3548.549072265625,0.9223847389221193,1.0,0.0,3.0,1.0,0.0
18105300,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9228665232658386,0.5034485459327698,0.4547806978225708,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6448355317115784,0.609973132610321,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8690117597579956,0.4242357015609741,0.2981655597686767,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8518164157867432,0.3986104130744934,0.3799366950988769,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7195236682891846,0.2346324622631073,1.0703346729278564,284.8827209472656,284.95001220703125,300.4919738769531,292.9423522949219,298.2110290527344,297.2821655273437,284.8794860839844,1.0,0.6317847371101379,0.3862562477588653,0.3862562477588653,1.0,1.0,-3.378303289413452,0.9761813879013062,2.4021220207214355,0.2172582000494003,0.8835130929946899,0.8835130929946899,0.0,174.6805877685547,184.0,58850.734375,0.0,3204.938720703125,1.0,279.195556640625,282.9845886230469,295.9852905273437,299.8393249511719,293.1499938964844,293.1499938964844,279.1499938964844,36721.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229046702384948,1.0,0.0,0.0,3.720206022262573,3.7202308177948,9.234795470547396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0849609375,0.0,1618.18896484375,1895.4371337890625,0.0,3615.93994140625,0.919523537158966,1.0,0.0,3.0,1.0,0.0
18105360,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9184428453445436,0.5024958848953247,0.4540241658687591,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9972327351570128,0.6451830267906189,0.6110761165618896,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8665617108345032,0.4251122176647186,0.2988542020320892,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8490950465202332,0.3988125920295715,0.380250334739685,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7173241972923279,0.2347701638936996,1.0715510845184326,284.8994140625,284.95001220703125,300.5021667480469,292.935546875,298.208251953125,297.2755126953125,284.9010925292969,1.0,0.6333976984024048,0.3858471512794494,0.3858471512794494,1.0,1.0,-3.381383180618286,0.9760185480117798,2.405364751815796,0.216527983546257,0.8735405206680298,0.8735405206680298,0.0,176.99826049804688,187.0,58639.6484375,0.0,3225.286865234375,1.0,279.1571044921875,283.0009155273437,295.9683837890625,299.7767333984375,293.1499938964844,293.1499938964844,279.45001220703125,38397.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925987422466278,1.0,0.0,0.0,3.644354820251465,3.644379377365112,8.862058393788175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3330078125,0.0,1544.8067626953125,1895.4371337890625,0.0,3644.307861328125,0.9059138298034668,1.0,0.0,3.0,1.0,0.0
18105420,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9127877950668336,0.5021002292633057,0.453450083732605,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.994332790374756,0.6475890278816223,0.6130135655403137,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640196919441223,0.4279027581214905,0.3006883263587951,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8457962274551392,0.4000362455844879,0.3813108503818512,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7145848274230957,0.2355358600616455,1.074915051460266,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.2129211425781,297.2762756347656,285.0118408203125,1.0,0.6364864706993103,0.3850289285182953,0.3850289285182953,1.0,1.0,-3.390552282333374,0.9767172336578368,2.413835048675537,0.2150794565677642,0.9753239154815674,0.9753239154815674,0.0,180.50099182128903,190.0,58013.484375,0.0,3266.38525390625,1.0,279.4423522949219,283.12921142578125,295.9051818847656,299.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,33228.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918967306613922,1.0,0.0,0.0,3.762045383453369,3.7620699405670166,9.443681960874528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.0771484375,0.0,1640.057861328125,1895.4371337890625,0.0,3579.624755859375,0.9286300539970398,1.0,0.0,3.0,1.0,0.0
18105480,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9127877950668336,0.5021002292633057,0.453450083732605,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.994332790374756,0.6475890278816223,0.6130135655403137,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640196919441223,0.4279027581214905,0.3006883263587951,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8457962274551392,0.4000362455844879,0.3813108503818512,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7145848274230957,0.2355358600616455,1.074915051460266,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.2129211425781,297.2762756347656,285.0118408203125,1.0,0.6364864706993103,0.3850289285182953,0.3850289285182953,1.0,1.0,-3.390552282333374,0.9767172336578368,2.413835048675537,0.2150794565677642,0.9753239154815674,0.9753239154815674,0.0,180.50099182128903,190.0,58013.484375,0.0,3266.38525390625,1.0,279.4423522949219,283.12921142578125,295.9051818847656,299.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,33228.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918967306613922,1.0,0.0,0.0,3.762045383453369,3.7620699405670166,9.443681960874528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.0771484375,0.0,1640.057861328125,1895.4371337890625,0.0,3579.624755859375,0.9286300539970398,1.0,0.0,3.0,1.0,0.0
18105540,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9067913889884948,0.5004090666770935,0.4524034261703491,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911216497421264,0.6491192579269409,0.6148614287376404,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611329197883606,0.4298777878284454,0.3023352026939392,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8422191739082336,0.4005656242370605,0.3821611404418945,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7115302085876465,0.2358833253383636,1.0777982473373413,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2118530273437,297.2691650390625,284.8986511230469,1.0,0.6393831968307495,0.3842107057571411,0.3842107057571411,1.0,1.0,-3.397996187210083,0.9768093228340148,2.421186923980713,0.2136508822441101,0.8754045367240906,0.8754045367240906,0.0,184.171630859375,193.0,58835.43359375,0.0,3304.69921875,1.0,279.15655517578125,282.99249267578125,295.9366760253906,299.7575988769531,293.1499938964844,293.1499938964844,279.45001220703125,38644.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287242293357848,1.0,0.0,0.0,3.663716793060303,3.66374135017395,8.9564741756476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.56396484375,0.0,1568.3458251953125,1895.4371337890625,0.0,3669.44189453125,0.910329818725586,1.0,0.0,3.0,1.0,0.0
18105600,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9067913889884948,0.5004090666770935,0.4524034261703491,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911216497421264,0.6491192579269409,0.6148614287376404,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611329197883606,0.4298777878284454,0.3023352026939392,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8422191739082336,0.4005656242370605,0.3821611404418945,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7115302085876465,0.2358833253383636,1.0777982473373413,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2118530273437,297.2691650390625,284.8986511230469,1.0,0.6393831968307495,0.3842107057571411,0.3842107057571411,1.0,1.0,-3.397996187210083,0.9768093228340148,2.421186923980713,0.2136508822441101,0.8754045367240906,0.8754045367240906,0.0,184.171630859375,193.0,58835.43359375,0.0,3304.69921875,1.0,279.15655517578125,282.99249267578125,295.9366760253906,299.7575988769531,293.1499938964844,293.1499938964844,279.45001220703125,38644.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287242293357848,1.0,0.0,0.0,3.663716793060303,3.66374135017395,8.9564741756476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.56396484375,0.0,1568.3458251953125,1895.4371337890625,0.0,3669.44189453125,0.910329818725586,1.0,0.0,3.0,1.0,0.0
18105660,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.902695894241333,0.5000531673431396,0.4518347978591919,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9890369176864624,0.6518036723136902,0.6171406507492065,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.859596312046051,0.4327650070190429,0.3042121529579162,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398393392562866,0.401769071817398,0.383172333240509,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094044089317322,0.2366155683994293,1.0808708667755127,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2186889648437,297.2723693847656,285.0130920410156,1.0,0.6421794295310974,0.3835351169109344,0.3835351169109344,1.0,1.0,-3.407212734222412,0.977902889251709,2.429309844970703,0.2125864177942276,0.9795494675636292,0.9795494675636292,0.0,187.129150390625,196.0,58185.85546875,0.0,3343.13720703125,1.0,279.4424743652344,283.1243896484375,295.8734741210937,299.58233642578125,293.1499938964844,293.1499938964844,279.1499938964844,33309.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212992191314696,1.0,0.0,0.0,3.778188467025757,3.778213262557984,9.524901543045416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.7421875,0.0,1659.6783447265625,1895.4371337890625,0.0,3601.143798828125,0.9323434233665466,1.0,0.0,3.0,1.0,0.0
18105720,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.902695894241333,0.5000531673431396,0.4518347978591919,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9890369176864624,0.6518036723136902,0.6171406507492065,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.859596312046051,0.4327650070190429,0.3042121529579162,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398393392562866,0.401769071817398,0.383172333240509,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094044089317322,0.2366155683994293,1.0808708667755127,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2186889648437,297.2723693847656,285.0130920410156,1.0,0.6421794295310974,0.3835351169109344,0.3835351169109344,1.0,1.0,-3.407212734222412,0.977902889251709,2.429309844970703,0.2125864177942276,0.9795494675636292,0.9795494675636292,0.0,187.129150390625,196.0,58185.85546875,0.0,3343.13720703125,1.0,279.4424743652344,283.1243896484375,295.8734741210937,299.58233642578125,293.1499938964844,293.1499938964844,279.1499938964844,33309.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212992191314696,1.0,0.0,0.0,3.778188467025757,3.778213262557984,9.524901543045416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.7421875,0.0,1659.6783447265625,1895.4371337890625,0.0,3601.143798828125,0.9323434233665466,1.0,0.0,3.0,1.0,0.0
