time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105780,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8992324471473694,0.4987882971763611,0.4511874318122864,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9870957732200624,0.6530003547668457,0.6187178492546082,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.858105480670929,0.4343361854553222,0.3055754601955414,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8377555012702942,0.4021714925765991,0.3838814198970794,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7075208425521851,0.2368765175342559,1.0831879377365112,284.881591796875,284.95001220703125,300.5807800292969,292.8798522949219,298.21881103515625,297.26776123046875,284.88427734375,1.0,0.6443049311637878,0.3830216825008392,0.3830216825008392,1.0,1.0,-3.413620710372925,0.9785252213478088,2.4350955486297607,0.2119171470403671,0.8788221478462219,0.8788221478462219,0.0,189.61476135253903,196.0,59099.04296875,0.0,3372.46337890625,1.0,279.1664123535156,282.97381591796875,295.9184875488281,299.77099609375,293.1499938964844,293.1499938964844,279.1499938964844,38731.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302480816841124,1.0,0.0,0.0,3.706763982772827,3.706789016723633,9.168180099550228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6982421875,0.0,1618.0020751953125,1895.4371337890625,0.0,3683.4150390625,0.91929030418396,1.0,0.0,3.0,1.0,0.0
18105840,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8977788090705872,0.4983872771263122,0.4508081078529358,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9861822724342346,0.6533549427986145,0.6190445423126221,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8573271632194519,0.4348196685314178,0.3059113025665283,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8368145227432251,0.4022681713104248,0.3839893043041229,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7066455483436584,0.2369270473718643,1.0835583209991455,284.896484375,284.95001220703125,300.5858764648437,292.8760681152344,298.2186279296875,297.2660522460937,284.8983154296875,1.0,0.6449068784713745,0.3828595280647278,0.3828595280647278,1.0,1.0,-3.414536476135254,0.978351891040802,2.4361846446990967,0.2115460038185119,0.8790588974952698,0.8790588974952698,0.0,190.53651428222656,199.0,59024.890625,0.0,3379.96875,1.0,279.15643310546875,282.98590087890625,295.9053649902344,299.7375793457031,293.1499938964844,293.1499938964844,279.45001220703125,38628.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930942177772522,1.0,0.0,0.0,3.681698083877564,3.68172287940979,9.044605917551962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.4951171875,0.0,1588.5625,1895.4371337890625,0.0,3689.774169921875,0.9143064618110656,1.0,0.0,3.0,1.0,0.0
18105900,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8954222798347473,0.4981135725975036,0.4502875208854675,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.984786331653595,0.6545716524124146,0.6199439764022827,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8562687039375305,0.4362156987190246,0.3067438006401062,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.835350513458252,0.4027718603610992,0.3843334317207336,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7052677273750305,0.2372127771377563,1.0845836400985718,285.0203552246094,284.95001220703125,300.5965270996094,292.8681640625,298.221435546875,297.26678466796875,285.0228576660156,1.0,0.6461808085441589,0.3825217187404632,0.3825217187404632,1.0,1.0,-3.417633533477783,0.978391706943512,2.439241647720337,0.2108236700296402,0.9645529985427856,0.9645529985427856,0.0,192.1651763916016,199.0,58159.890625,0.0,3396.696533203125,1.0,279.4028015136719,283.1253967285156,295.84136962890625,299.5138244628906,293.1499938964844,293.1499938964844,279.45001220703125,34227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252485632896424,1.0,0.0,0.0,3.726545572280884,3.726569890975952,9.266295819543302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.513671875,0.0,1606.4713134765625,1895.4371337890625,0.0,3637.514404296875,0.9228700399398804,1.0,0.0,3.0,1.0,0.0
18105960,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8941316604614258,0.4980456829071045,0.4502380192279815,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9842424392700196,0.6559919714927673,0.6212743520736694,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.856120765209198,0.4377933144569397,0.3078377842903137,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8347082138061523,0.4034388363361358,0.3849589228630066,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7046727538108826,0.2376207411289215,1.0864218473434448,285.0155639648437,284.95001220703125,300.6072082519531,292.8601379394531,298.225830078125,297.2697448730469,285.0144348144531,1.0,0.6475875973701477,0.3821706473827362,0.3821706473827362,1.0,1.0,-3.423449754714966,0.9792984127998352,2.4441514015197754,0.2103995084762573,0.9849789142608644,0.9849789142608644,0.0,193.37515258789065,202.0,58352.4375,0.0,3417.367919921875,1.0,279.4433898925781,283.1197204589844,295.8409729003906,299.56024169921875,293.1499938964844,293.1499938964844,279.1499938964844,33281.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234427213668824,1.0,0.0,0.0,3.795403242111206,3.795428276062012,9.611898121875129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.3681640625,0.0,1679.88427734375,1895.4371337890625,0.0,3620.895263671875,0.9360172152519226,1.0,0.0,3.0,1.0,0.0
18106020,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8895448446273804,0.496385782957077,0.449228823184967,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9814630746841432,0.6574574112892151,0.6231145858764648,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8541529774665833,0.439917117357254,0.3095920979976654,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8319277167320251,0.403895765542984,0.3857433199882507,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7020805478096008,0.237887904047966,1.088926911354065,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.2257385253906,297.2635192871094,284.8971862792969,1.0,0.6502315998077393,0.3814685046672821,0.3814685046672821,1.0,1.0,-3.43052625656128,0.9795655012130736,2.450960636138916,0.2092389315366745,0.8827565312385559,0.8827565312385559,0.0,196.71543884277344,205.0,59204.95703125,0.0,3453.538818359375,1.0,279.1563415527344,282.9786376953125,295.8732604980469,299.7164611816406,293.1499938964844,293.1499938964844,279.45001220703125,38607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933117687702179,1.0,0.0,0.0,3.6997978687286377,3.699822664260864,9.13375288291718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.205078125,0.0,1609.056884765625,1895.4371337890625,0.0,3709.684814453125,0.9182949066162108,1.0,0.0,3.0,1.0,0.0
18106080,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8895448446273804,0.496385782957077,0.449228823184967,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9814630746841432,0.6574574112892151,0.6231145858764648,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8541529774665833,0.439917117357254,0.3095920979976654,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8319277167320251,0.403895765542984,0.3857433199882507,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7020805478096008,0.237887904047966,1.088926911354065,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.2257385253906,297.2635192871094,284.8971862792969,1.0,0.6502315998077393,0.3814685046672821,0.3814685046672821,1.0,1.0,-3.43052625656128,0.9795655012130736,2.450960636138916,0.2092389315366745,0.8827565312385559,0.8827565312385559,0.0,196.71543884277344,205.0,59204.95703125,0.0,3453.538818359375,1.0,279.1563415527344,282.9786376953125,295.8732604980469,299.7164611816406,293.1499938964844,293.1499938964844,279.45001220703125,38607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933117687702179,1.0,0.0,0.0,3.6997978687286377,3.699822664260864,9.13375288291718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.205078125,0.0,1609.056884765625,1895.4371337890625,0.0,3709.684814453125,0.9182949066162108,1.0,0.0,3.0,1.0,0.0
18106140,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8861089944839478,0.496050477027893,0.4486598968505859,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795495867729188,0.6600126624107361,0.6252616047859192,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.853137731552124,0.4429727792739868,0.3115707039833069,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299573659896851,0.4050279855728149,0.3866724073886871,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.700195848941803,0.2385386526584625,1.0915842056274414,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.2330322265625,297.2674560546875,285.0149230957031,1.0,0.652838945388794,0.380766361951828,0.380766361951828,1.0,1.0,-3.439107179641724,0.9803369045257568,2.458770275115967,0.2079908549785614,0.9897032380104064,0.9897032380104064,0.0,199.5230407714844,208.0,58505.98828125,0.0,3490.310546875,1.0,279.4435729980469,283.1142883300781,295.808349609375,299.5373229980469,293.1499938964844,293.1499938964844,279.1499938964844,33336.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255818128585817,1.0,0.0,0.0,3.811150074005127,3.811175346374512,9.691821105661802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.67578125,0.0,1699.14599609375,1895.4371337890625,0.0,3640.5791015625,0.939555823802948,1.0,0.0,3.0,1.0,0.0
18106200,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8861089944839478,0.496050477027893,0.4486598968505859,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795495867729188,0.6600126624107361,0.6252616047859192,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.853137731552124,0.4429727792739868,0.3115707039833069,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299573659896851,0.4050279855728149,0.3866724073886871,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.700195848941803,0.2385386526584625,1.0915842056274414,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.2330322265625,297.2674560546875,285.0149230957031,1.0,0.652838945388794,0.380766361951828,0.380766361951828,1.0,1.0,-3.439107179641724,0.9803369045257568,2.458770275115967,0.2079908549785614,0.9897032380104064,0.9897032380104064,0.0,199.5230407714844,208.0,58505.98828125,0.0,3490.310546875,1.0,279.4435729980469,283.1142883300781,295.808349609375,299.5373229980469,293.1499938964844,293.1499938964844,279.1499938964844,33336.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255818128585817,1.0,0.0,0.0,3.811150074005127,3.811175346374512,9.691821105661802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.67578125,0.0,1699.14599609375,1895.4371337890625,0.0,3640.5791015625,0.939555823802948,1.0,0.0,3.0,1.0,0.0
18106260,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.881758987903595,0.494393914937973,0.4476570188999176,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9767745733261108,0.6613810062408447,0.6270176768302917,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8513725399971008,0.4451639056205749,0.3133753538131714,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8273209929466248,0.4054408073425293,0.3874188363552093,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6977026462554932,0.2387603968381881,1.093895435333252,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2328186035156,297.2611999511719,284.8959045410156,1.0,0.6554192900657654,0.3800457119941711,0.3800457119941711,1.0,1.0,-3.445872068405152,0.9804266691207886,2.4654455184936523,0.2067266255617141,0.8861786127090454,0.8861786127090454,0.0,202.84849548339844,211.0,59369.35546875,0.0,3525.9482421875,1.0,279.1562194824219,282.9714660644531,295.84039306640625,299.69354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38601.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352301359176636,1.0,0.0,0.0,3.7168936729431152,3.7169189453125,9.218358059115416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.1396484375,0.0,1628.69384765625,1895.4371337890625,0.0,3728.98583984375,0.9220810532569884,1.0,0.0,3.0,1.0,0.0
18106320,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.881758987903595,0.494393914937973,0.4476570188999176,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9767745733261108,0.6613810062408447,0.6270176768302917,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8513725399971008,0.4451639056205749,0.3133753538131714,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8273209929466248,0.4054408073425293,0.3874188363552093,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6977026462554932,0.2387603968381881,1.093895435333252,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2328186035156,297.2611999511719,284.8959045410156,1.0,0.6554192900657654,0.3800457119941711,0.3800457119941711,1.0,1.0,-3.445872068405152,0.9804266691207886,2.4654455184936523,0.2067266255617141,0.8861786127090454,0.8861786127090454,0.0,202.84849548339844,211.0,59369.35546875,0.0,3525.9482421875,1.0,279.1562194824219,282.9714660644531,295.84039306640625,299.69354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38601.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352301359176636,1.0,0.0,0.0,3.7168936729431152,3.7169189453125,9.218358059115416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.1396484375,0.0,1628.69384765625,1895.4371337890625,0.0,3728.98583984375,0.9220810532569884,1.0,0.0,3.0,1.0,0.0
18106380,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8784996271133423,0.4940638244152069,0.4470888972282409,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.974861979484558,0.6638503074645996,0.629077672958374,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8505068421363831,0.4483019709587097,0.3154065907001495,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8254419565200806,0.4065349400043487,0.3883082270622253,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6958789229393005,0.2393696755170822,1.096355438232422,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.2401428222656,297.2653503417969,285.0155029296875,1.0,0.6579656600952148,0.3793250918388366,0.3793250918388366,1.0,1.0,-3.454127788543701,0.9810126423835754,2.4731152057647705,0.205365389585495,0.9941374659538268,0.9941374659538268,0.0,205.6461944580078,214.0,58644.015625,0.0,3562.203369140625,1.0,279.4436950683594,283.10919189453125,295.77520751953125,299.5126647949219,293.1499938964844,293.1499938964844,279.1499938964844,33386.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276387095451356,1.0,0.0,0.0,3.8255362510681152,3.8255615234375,9.765127515493075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.6435546875,0.0,1716.879150390625,1895.4371337890625,0.0,3659.478515625,0.9428463578224182,1.0,0.0,3.0,1.0,0.0
18106440,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8784996271133423,0.4940638244152069,0.4470888972282409,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.974861979484558,0.6638503074645996,0.629077672958374,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8505068421363831,0.4483019709587097,0.3154065907001495,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8254419565200806,0.4065349400043487,0.3883082270622253,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6958789229393005,0.2393696755170822,1.096355438232422,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.2401428222656,297.2653503417969,285.0155029296875,1.0,0.6579656600952148,0.3793250918388366,0.3793250918388366,1.0,1.0,-3.454127788543701,0.9810126423835754,2.4731152057647705,0.205365389585495,0.9941374659538268,0.9941374659538268,0.0,205.6461944580078,214.0,58644.015625,0.0,3562.203369140625,1.0,279.4436950683594,283.10919189453125,295.77520751953125,299.5126647949219,293.1499938964844,293.1499938964844,279.1499938964844,33386.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276387095451356,1.0,0.0,0.0,3.8255362510681152,3.8255615234375,9.765127515493075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.6435546875,0.0,1716.879150390625,1895.4371337890625,0.0,3659.478515625,0.9428463578224182,1.0,0.0,3.0,1.0,0.0
18106500,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8769320249557495,0.4933608770370483,0.4468454122543335,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9739468693733216,0.6646196246147156,0.6301615834236145,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8501387238502502,0.4495285451412201,0.3164727687835693,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8245707154273987,0.4068205952644348,0.3888216018676758,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6950567364692688,0.2395344823598861,1.0978842973709106,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2409362792969,297.2635192871094,284.8773803710937,1.0,0.6593082547187805,0.378964751958847,0.378964751958847,1.0,1.0,-3.4588844776153564,0.9815018773078918,2.4773826599121094,0.2048880010843277,0.9040576219558716,0.9040576219558716,0.0,207.0774383544922,214.0,59755.93359375,0.0,3582.084228515625,1.0,279.1937561035156,282.9520568847656,295.8241882324219,299.7341003417969,293.1499938964844,293.1499938964844,279.1499938964844,36785.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934464395046234,1.0,0.0,0.0,3.8090436458587646,3.809069395065308,9.681110668680049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4658203125,0.0,1723.5501708984375,1895.4371337890625,0.0,3721.9931640625,0.9396819472312928,1.0,0.0,3.0,1.0,0.0
18106560,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8743728399276733,0.4924167692661285,0.4460951685905456,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9720888137817384,0.66512531042099,0.6307502388954163,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8489201664924622,0.4505652487277984,0.3172635436058044,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8229176998138428,0.4069080948829651,0.3890190422534942,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6934741735458374,0.2395503222942352,1.098486304283142,284.893310546875,284.95001220703125,300.714111328125,292.7784423828125,298.2398376464844,297.2591247558594,284.8951416015625,1.0,0.6604899764060974,0.3786087036132812,0.3786087036132812,1.0,1.0,-3.460606575012207,0.9809978604316713,2.4796087741851807,0.2040631026029586,0.8896759748458862,0.8896759748458862,0.0,208.96348571777344,217.0,59519.4296875,0.0,3597.380859375,1.0,279.156494140625,282.9649963378906,295.8072204589844,299.6693115234375,293.1499938964844,293.1499938964844,279.45001220703125,38547.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372016191482544,1.0,0.0,0.0,3.732876300811768,3.732901573181152,9.297805831920414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2978515625,0.0,1646.8328857421875,1895.4371337890625,0.0,3746.96923828125,0.9256717562675476,1.0,0.0,3.0,1.0,0.0
18106620,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.871282696723938,0.4920905530452728,0.4455306231975555,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9701775908470154,0.6675072312355042,0.6327254772186279,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8481902480125427,0.4537863731384277,0.3193499147891998,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8211107850074768,0.4079658389091491,0.3898727595806122,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6917091012001038,0.2401215881109237,1.100771427154541,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2471923828125,297.263427734375,285.0160827636719,1.0,0.6629829406738281,0.3778965771198272,0.3778965771198272,1.0,1.0,-3.4685776233673096,0.981493890285492,2.487083673477173,0.2026761174201965,0.9984160661697388,0.9984160661697388,0.0,211.7548675537109,220.0,58770.35546875,0.0,3633.2119140625,1.0,279.4437866210937,283.1042785644531,295.7424621582031,299.487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33432.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929578423500061,1.0,0.0,0.0,3.8389854431152335,3.839010715484619,9.833909189183032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.17578125,0.0,1733.55859375,1895.4371337890625,0.0,3677.2763671875,0.9459224343299866,1.0,0.0,3.0,1.0,0.0
18106680,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.871282696723938,0.4920905530452728,0.4455306231975555,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9701775908470154,0.6675072312355042,0.6327254772186279,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8481902480125427,0.4537863731384277,0.3193499147891998,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8211107850074768,0.4079658389091491,0.3898727595806122,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6917091012001038,0.2401215881109237,1.100771427154541,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2471923828125,297.263427734375,285.0160827636719,1.0,0.6629829406738281,0.3778965771198272,0.3778965771198272,1.0,1.0,-3.4685776233673096,0.981493890285492,2.487083673477173,0.2026761174201965,0.9984160661697388,0.9984160661697388,0.0,211.7548675537109,220.0,58770.35546875,0.0,3633.2119140625,1.0,279.4437866210937,283.1042785644531,295.7424621582031,299.487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33432.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929578423500061,1.0,0.0,0.0,3.8389854431152335,3.839010715484619,9.833909189183032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.17578125,0.0,1733.55859375,1895.4371337890625,0.0,3677.2763671875,0.9459224343299866,1.0,0.0,3.0,1.0,0.0
18106740,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8673657774925232,0.4904467165470123,0.4445456266403198,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9674058556556702,0.6686837673187256,0.634314775466919,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8467625975608826,0.4561184048652649,0.3212599456310272,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186711668968201,0.408298522233963,0.3905505239963531,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6893873810768127,0.2402632236480713,1.1027415990829468,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2467346191406,297.2571716308594,284.893798828125,1.0,0.6654576063156128,0.3771844506263733,0.3771844506263733,1.0,1.0,-3.4747979640960693,0.9813883900642396,2.4934096336364746,0.2013450413942337,0.8926061987876892,0.8926061987876892,0.0,215.06884765625,223.0,59657.25,0.0,3668.001708984375,1.0,279.156005859375,282.9580993652344,295.7751770019531,299.6452331542969,293.1499938964844,293.1499938964844,279.45001220703125,38578.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391238689422609,1.0,0.0,0.0,3.747753858566284,3.747779369354248,9.37206777962274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.181640625,0.0,1664.4813232421875,1895.4371337890625,0.0,3764.475341796875,0.9289165735244752,1.0,0.0,3.0,1.0,0.0
18106800,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8673657774925232,0.4904467165470123,0.4445456266403198,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9674058556556702,0.6686837673187256,0.634314775466919,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8467625975608826,0.4561184048652649,0.3212599456310272,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186711668968201,0.408298522233963,0.3905505239963531,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6893873810768127,0.2402632236480713,1.1027415990829468,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2467346191406,297.2571716308594,284.893798828125,1.0,0.6654576063156128,0.3771844506263733,0.3771844506263733,1.0,1.0,-3.4747979640960693,0.9813883900642396,2.4934096336364746,0.2013450413942337,0.8926061987876892,0.8926061987876892,0.0,215.06884765625,223.0,59657.25,0.0,3668.001708984375,1.0,279.156005859375,282.9580993652344,295.7751770019531,299.6452331542969,293.1499938964844,293.1499938964844,279.45001220703125,38578.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391238689422609,1.0,0.0,0.0,3.747753858566284,3.747779369354248,9.37206777962274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.181640625,0.0,1664.4813232421875,1895.4371337890625,0.0,3764.475341796875,0.9289165735244752,1.0,0.0,3.0,1.0,0.0
18106860,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8644300103187561,0.4901275634765625,0.4439814984798431,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9654898047447203,0.6709796190261841,0.6362009048461914,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461505174636841,0.459425151348114,0.3233998119831085,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169121742248535,0.4093220233917236,0.391367107629776,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6876726746559143,0.2407992929220199,1.1048548221588137,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2541198730469,297.2616577148437,285.016845703125,1.0,0.667898952960968,0.3764989078044891,0.3764989078044891,1.0,1.0,-3.48247504234314,0.9818450212478638,2.5006299018859863,0.1999818533658981,1.0,1.0,0.0,217.85787963867188,226.0,58885.59375,0.0,3703.384765625,1.0,279.4438781738281,283.0997619628906,295.71063232421875,299.4625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33497.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314021468162536,1.0,0.0,0.0,3.8511745929718018,3.8512001037597656,9.896456276692334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1171875,0.0,1748.95703125,1895.4371337890625,0.0,3693.98681640625,0.948719084262848,1.0,0.0,3.0,1.0,0.0
18106920,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8644300103187561,0.4901275634765625,0.4439814984798431,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9654898047447203,0.6709796190261841,0.6362009048461914,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461505174636841,0.459425151348114,0.3233998119831085,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169121742248535,0.4093220233917236,0.391367107629776,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6876726746559143,0.2407992929220199,1.1048548221588137,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2541198730469,297.2616577148437,285.016845703125,1.0,0.667898952960968,0.3764989078044891,0.3764989078044891,1.0,1.0,-3.48247504234314,0.9818450212478638,2.5006299018859863,0.1999818533658981,1.0,1.0,0.0,217.85787963867188,226.0,58885.59375,0.0,3703.384765625,1.0,279.4438781738281,283.0997619628906,295.71063232421875,299.4625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33497.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314021468162536,1.0,0.0,0.0,3.8511745929718018,3.8512001037597656,9.896456276692334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1171875,0.0,1748.95703125,1895.4371337890625,0.0,3693.98681640625,0.948719084262848,1.0,0.0,3.0,1.0,0.0
18106980,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8614615201950073,0.4887543022632599,0.4432510137557983,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9633317589759828,0.6719021201133728,0.6375592350959778,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8452097773551941,0.4614495038986206,0.3251002728939056,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8150474429130554,0.4095874428749084,0.3919722735881805,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6859174370765686,0.2409063726663589,1.106580376625061,284.8843994140625,284.95001220703125,300.7945251464844,292.7182006835937,298.2537841796875,297.25653076171875,284.8861389160156,1.0,0.669974684715271,0.3759230673313141,0.3759230673313141,1.0,1.0,-3.4880905151367188,0.9819366931915284,2.5061538219451904,0.1989805102348327,0.897487223148346,0.897487223148346,0.0,220.565170288086,226.0,59844.73828125,0.0,3733.314208984375,1.0,279.1622009277344,282.9461669921875,295.75244140625,299.6422424316406,293.1499938964844,293.1499938964844,279.1499938964844,38496.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404698014259338,1.0,0.0,0.0,3.778130292892456,3.778156042098999,9.524608799438284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2802734375,0.0,1699.7847900390625,1895.4371337890625,0.0,3776.7158203125,0.9353815317153932,1.0,0.0,3.0,1.0,0.0
18107040,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8607069253921509,0.4884953796863556,0.4430015683174133,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9627166390419006,0.6720642447471619,0.6377027630805969,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8448628783226013,0.4618319571018219,0.3253610730171203,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8145282864570618,0.4096198081970215,0.3920106887817383,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6854261755943298,0.2409069538116455,1.1066689491271973,284.8926086425781,284.95001220703125,300.7978210449219,292.7158203125,298.25360107421875,297.25543212890625,284.8941650390625,1.0,0.6703256964683533,0.3758133947849273,0.3758133947849273,1.0,1.0,-3.488429307937622,0.9817148447036744,2.506714344024658,0.1986851990222931,0.8961849808692932,0.8961849808692932,0.0,221.17160034179688,229.0,59785.67578125,0.0,3737.764892578125,1.0,279.1568298339844,282.9532165527344,295.7435607910156,299.620849609375,293.1499938964844,293.1499938964844,279.45001220703125,38486.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408197402954102,1.0,0.0,0.0,3.7617275714874254,3.761753082275391,9.442085797672916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.876953125,0.0,1680.2315673828125,1895.4371337890625,0.0,3779.89599609375,0.9320191144943236,1.0,0.0,3.0,1.0,0.0
18107100,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8588790893554688,0.488222599029541,0.4424854815006256,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9613133072853088,0.6730507612228394,0.6383772492408752,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8442322611808777,0.4634267389774322,0.3263198733329773,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8133095502853394,0.4100238084793091,0.3922566175460815,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6842592358589172,0.2410915940999984,1.1072291135787964,285.0199584960937,284.95001220703125,300.8080444335937,292.70849609375,298.25634765625,297.2564697265625,285.022705078125,1.0,0.6714523434638977,0.3754706084728241,0.3754706084728241,1.0,1.0,-3.4907352924346924,0.9814342260360718,2.509300947189331,0.1978195756673813,0.9831923246383668,0.9831923246383668,0.0,222.77880859375,229.0,58834.1015625,0.0,3753.053466796875,1.0,279.4047241210937,283.09765625,295.6806640625,299.3940734863281,293.1499938964844,293.1499938964844,279.45001220703125,34462.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350560903549194,1.0,0.0,0.0,3.7994000911712646,3.7994253635406494,9.632152568883612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.34375,0.0,1693.8463134765625,1895.4371337890625,0.0,3727.396728515625,0.9393148422241212,1.0,0.0,3.0,1.0,0.0
18107160,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8579339981079102,0.4881817102432251,0.4424476623535156,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9608145356178284,0.6742730736732483,0.6395090818405151,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8443737030029297,0.4652248024940491,0.3275606334209442,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.812814474105835,0.4106116592884063,0.3927986919879913,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6837747693061829,0.2414122074842453,1.1086461544036863,285.01922607421875,284.95001220703125,300.81817626953125,292.7012939453125,298.26092529296875,297.2600402832031,285.0183410644531,1.0,0.6727229952812195,0.3751260340213775,0.3751260340213775,1.0,1.0,-3.495896816253662,0.982081174850464,2.5138156414031982,0.197278618812561,1.0,1.0,0.0,223.95167541503903,232.0,58988.45703125,0.0,3772.847412109375,1.0,279.4439697265625,283.0961608886719,295.6805725097656,299.4385070800781,293.1499938964844,293.1499938964844,279.1499938964844,33585.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330790638923644,1.0,0.0,0.0,3.8616113662719727,3.861637115478516,9.950168760042288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.783203125,0.0,1762.47509765625,1895.4371337890625,0.0,3709.33154296875,0.9511289596557616,1.0,0.0,3.0,1.0,0.0
18107220,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8544101715087891,0.486562967300415,0.4414830505847931,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9580615162849426,0.6752676963806152,0.640933096408844,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432291746139526,0.4677082896232605,0.32957923412323,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104779124259949,0.4108785092830658,0.393416166305542,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816147565841675,0.2414907962083816,1.1103367805480957,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2601928710937,297.25390625,284.8940124511719,1.0,0.6751086711883545,0.3744368553161621,0.3744368553161621,1.0,1.0,-3.5016651153564453,0.981862246990204,2.5198028087615967,0.1959355175495147,0.8993046283721924,0.8993046283721924,0.0,227.2576904296875,235.0,59908.046875,0.0,3806.953125,1.0,279.15673828125,282.94793701171875,295.7148742675781,299.59893798828125,293.1499938964844,293.1499938964844,278.8500061035156,38447.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424191117286682,1.0,0.0,0.0,3.7746329307556152,3.774658441543579,9.506982792117924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.4404296875,0.0,1695.236572265625,1895.4371337890625,0.0,3794.41796875,0.934858500957489,1.0,0.0,3.0,1.0,0.0
18107280,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8544101715087891,0.486562967300415,0.4414830505847931,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9580615162849426,0.6752676963806152,0.640933096408844,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432291746139526,0.4677082896232605,0.32957923412323,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104779124259949,0.4108785092830658,0.393416166305542,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816147565841675,0.2414907962083816,1.1103367805480957,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2601928710937,297.25390625,284.8940124511719,1.0,0.6751086711883545,0.3744368553161621,0.3744368553161621,1.0,1.0,-3.5016651153564453,0.981862246990204,2.5198028087615967,0.1959355175495147,0.8993046283721924,0.8993046283721924,0.0,227.2576904296875,235.0,59908.046875,0.0,3806.953125,1.0,279.15673828125,282.94793701171875,295.7148742675781,299.59893798828125,293.1499938964844,293.1499938964844,278.8500061035156,38447.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424191117286682,1.0,0.0,0.0,3.7746329307556152,3.774658441543579,9.506982792117924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.4404296875,0.0,1695.236572265625,1895.4371337890625,0.0,3794.41796875,0.934858500957489,1.0,0.0,3.0,1.0,0.0
18107340,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8502565026283264,0.484939843416214,0.4400395452976227,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9544797539711,0.6760977506637573,0.6417528390884399,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8414819240570068,0.470154345035553,0.3313041925430298,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074362277984619,0.4109673500061035,0.3935899436473846,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6787919998168945,0.2413825541734695,1.1104377508163452,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2589111328125,297.2472839355469,284.8854675292969,1.0,0.6771258115768433,0.373747706413269,0.373747706413269,1.0,1.0,-3.503318548202514,0.9802988171577454,2.523019790649414,0.1940138190984726,0.8292662501335144,0.8292662501335144,0.0,230.83755493164065,238.0,59897.86328125,0.0,3832.512451171875,1.0,278.8583679199219,282.9136657714844,295.6871337890625,299.58721923828125,293.1499938964844,293.1499938964844,279.1499938964844,41109.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947712242603302,1.0,0.0,0.0,3.527822494506836,3.527846336364746,8.304371021949919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.931640625,0.0,1438.3890380859375,1895.4371337890625,0.0,3842.328857421875,0.8826574087142944,1.0,0.0,3.0,1.0,0.0
18107400,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8502565026283264,0.484939843416214,0.4400395452976227,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9544797539711,0.6760977506637573,0.6417528390884399,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8414819240570068,0.470154345035553,0.3313041925430298,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074362277984619,0.4109673500061035,0.3935899436473846,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6787919998168945,0.2413825541734695,1.1104377508163452,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2589111328125,297.2472839355469,284.8854675292969,1.0,0.6771258115768433,0.373747706413269,0.373747706413269,1.0,1.0,-3.503318548202514,0.9802988171577454,2.523019790649414,0.1940138190984726,0.8292662501335144,0.8292662501335144,0.0,230.83755493164065,238.0,59897.86328125,0.0,3832.512451171875,1.0,278.8583679199219,282.9136657714844,295.6871337890625,299.58721923828125,293.1499938964844,293.1499938964844,279.1499938964844,41109.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947712242603302,1.0,0.0,0.0,3.527822494506836,3.527846336364746,8.304371021949919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.931640625,0.0,1438.3890380859375,1895.4371337890625,0.0,3842.328857421875,0.8826574087142944,1.0,0.0,3.0,1.0,0.0
18107460,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8483500480651855,0.4848674535751343,0.4398030042648315,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9533075094223022,0.6783921718597412,0.6437093019485474,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417267203330994,0.4738455414772033,0.3337525427341461,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8062991499900818,0.4120498597621918,0.3944839537143707,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6776940822601318,0.2419217675924301,1.112525463104248,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2679443359375,297.2546691894531,284.9983215332031,1.0,0.67943274974823,0.3730837404727936,0.3730837404727936,1.0,1.0,-3.511909246444702,0.9810748100280762,2.530834436416626,0.1927758753299713,0.9216939210891724,0.9216939210891724,0.0,233.179931640625,226.0,59251.4296875,0.0,3868.1259765625,1.0,279.1413879394531,283.04840087890625,295.62957763671875,299.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,34073.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372231960296632,1.0,0.0,0.0,3.623889446258545,3.623912811279297,8.762805236983695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.3515625,0.0,1489.9991455078125,1895.4371337890625,0.0,3747.165771484375,0.8983159065246582,1.0,0.0,3.0,1.0,0.0
18107520,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8483500480651855,0.4848674535751343,0.4398030042648315,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9533075094223022,0.6783921718597412,0.6437093019485474,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417267203330994,0.4738455414772033,0.3337525427341461,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8062991499900818,0.4120498597621918,0.3944839537143707,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6776940822601318,0.2419217675924301,1.112525463104248,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2679443359375,297.2546691894531,284.9983215332031,1.0,0.67943274974823,0.3730837404727936,0.3730837404727936,1.0,1.0,-3.511909246444702,0.9810748100280762,2.530834436416626,0.1927758753299713,0.9216939210891724,0.9216939210891724,0.0,233.179931640625,226.0,59251.4296875,0.0,3868.1259765625,1.0,279.1413879394531,283.04840087890625,295.62957763671875,299.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,34073.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372231960296632,1.0,0.0,0.0,3.623889446258545,3.623912811279297,8.762805236983695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.3515625,0.0,1489.9991455078125,1895.4371337890625,0.0,3747.165771484375,0.8983159065246582,1.0,0.0,3.0,1.0,0.0
18107580,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8513485789299011,0.4835450053215027,0.438748687505722,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9585025906562804,0.6795157790184021,0.6448946595191956,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8469098210334778,0.4766609966754913,0.3357445001602173,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8101865649223328,0.4124600291252136,0.3948990702629089,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6810404062271118,0.2420927584171295,1.1131008863449097,284.9134216308594,284.95001220703125,300.89617919921875,292.6506042480469,298.2688903808594,297.2513732910156,284.91473388671875,1.0,0.677615225315094,0.3724197745323181,0.3724197745323181,1.0,1.0,-3.5156679153442383,0.9802552461624146,2.535412549972534,0.1913045942783355,0.8445277810096741,0.8445277810096741,0.0,229.34376525878903,214.0,59834.359375,0.0,3854.5654296875,1.0,278.8581237792969,282.9402770996094,295.6685485839844,299.548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445508122444152,1.0,0.0,0.0,3.501751661300659,3.501774549484253,8.182084343388851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4921875,0.0,1394.15576171875,1895.4371337890625,0.0,3813.7412109375,0.8747906684875488,1.0,0.0,3.0,1.0,0.0
