time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107640,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8513485789299011,0.4835450053215027,0.438748687505722,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9585025906562804,0.6795157790184021,0.6448946595191956,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8469098210334778,0.4766609966754913,0.3357445001602173,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8101865649223328,0.4124600291252136,0.3948990702629089,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6810404062271118,0.2420927584171295,1.1131008863449097,284.9134216308594,284.95001220703125,300.89617919921875,292.6506042480469,298.2688903808594,297.2513732910156,284.91473388671875,1.0,0.677615225315094,0.3724197745323181,0.3724197745323181,1.0,1.0,-3.5156679153442383,0.9802552461624146,2.535412549972534,0.1913045942783355,0.8445277810096741,0.8445277810096741,0.0,229.34376525878903,214.0,59834.359375,0.0,3854.5654296875,1.0,278.8581237792969,282.9402770996094,295.6685485839844,299.548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445508122444152,1.0,0.0,0.0,3.501751661300659,3.501774549484253,8.182084343388851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4921875,0.0,1394.15576171875,1895.4371337890625,0.0,3813.7412109375,0.8747906684875488,1.0,0.0,3.0,1.0,0.0
18107700,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8544380068778992,0.4833829700946808,0.4381970167160034,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.962917149066925,0.680492639541626,0.6454073786735535,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8510886430740356,0.4784532487392425,0.3367155492305755,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8135482668876648,0.4129194319248199,0.3950212895870209,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6840313076972961,0.2423279732465744,1.1129754781723022,285.017578125,284.95001220703125,300.90545654296875,292.6452941894531,298.2721862792969,297.2536926269531,285.0181884765625,1.0,0.6758952736854553,0.3720877766609192,0.3720877766609192,1.0,1.0,-3.5167794227600098,0.9796010851860046,2.5371782779693604,0.1903463453054428,0.9198994040489196,0.9198994040489196,0.0,225.7460479736328,214.0,59126.51171875,0.0,3835.77001953125,1.0,279.0982360839844,283.064453125,295.613037109375,299.34149169921875,293.1499938964844,293.1499938964844,279.1499938964844,33935.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938601851463318,1.0,0.0,0.0,3.558331251144409,3.558353900909424,8.448624839729746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2783203125,0.0,1418.49609375,1895.4371337890625,0.0,3759.723876953125,0.8848852515220642,1.0,0.0,3.0,1.0,0.0
18107760,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8589162826538086,0.4833185970783233,0.4379759728908539,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.968678891658783,0.6815752983093262,0.6462385058403015,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.856628954410553,0.4803474247455597,0.3378886878490448,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8180449604988098,0.4134800136089325,0.3953491449356079,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6881649494171143,0.2426525205373764,1.1134464740753174,285.0035400390625,284.95001220703125,300.91461181640625,292.6402282714844,298.2763366699219,297.2572021484375,285.0023193359375,1.0,0.6739540696144104,0.3717547059059143,0.3717547059059143,1.0,1.0,-3.519883871078491,0.9795885682106018,2.540295362472534,0.1896291077136993,0.9310729503631592,0.9310729503631592,0.0,221.19029235839844,202.0,59277.2421875,0.0,3816.193115234375,1.0,279.1422119140625,283.0507507324219,295.61773681640625,299.3916015625,293.1499938964844,293.1499938964844,278.8500061035156,33255.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366166591644288,1.0,0.0,0.0,3.626506328582764,3.626529455184937,8.775465403232374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.15234375,0.0,1486.7869873046875,1895.4371337890625,0.0,3741.63623046875,0.8978797793388367,1.0,0.0,3.0,1.0,0.0
18107820,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8681706190109253,0.4819522202014923,0.4366587996482849,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9798340797424316,0.6825144290924072,0.6470234990119934,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8682736754417419,0.4832071959972381,0.3397439420223236,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8272088170051575,0.4138387143611908,0.3954947292804718,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6967869997024536,0.24284029006958,1.1130629777908323,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.27618408203125,297.25299072265625,284.9092712402344,1.0,0.6692211627960205,0.3710885643959045,0.3710885643959045,1.0,1.0,-3.5211987495422363,0.9779606461524964,2.5432379245758057,0.1878453493118286,0.8470588326454163,0.8470588326454163,0.0,211.701889038086,190.0,59914.5078125,0.0,3762.442138671875,1.0,278.8585510253906,282.93341064453125,295.6535949707031,299.5387878417969,293.1499938964844,293.1499938964844,279.1499938964844,38454.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449650645256042,1.0,0.0,0.0,3.5139811038970947,3.514004230499268,8.239334761128703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.4365234375,0.0,1404.718017578125,1895.4371337890625,0.0,3817.491943359375,0.8771363496780396,1.0,0.0,3.0,1.0,0.0
18107880,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8681706190109253,0.4819522202014923,0.4366587996482849,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9798340797424316,0.6825144290924072,0.6470234990119934,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8682736754417419,0.4832071959972381,0.3397439420223236,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8272088170051575,0.4138387143611908,0.3954947292804718,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6967869997024536,0.24284029006958,1.1130629777908323,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.27618408203125,297.25299072265625,284.9092712402344,1.0,0.6692211627960205,0.3710885643959045,0.3710885643959045,1.0,1.0,-3.5211987495422363,0.9779606461524964,2.5432379245758057,0.1878453493118286,0.8470588326454163,0.8470588326454163,0.0,211.701889038086,190.0,59914.5078125,0.0,3762.442138671875,1.0,278.8585510253906,282.93341064453125,295.6535949707031,299.5387878417969,293.1499938964844,293.1499938964844,279.1499938964844,38454.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449650645256042,1.0,0.0,0.0,3.5139811038970947,3.514004230499268,8.239334761128703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.4365234375,0.0,1404.718017578125,1895.4371337890625,0.0,3817.491943359375,0.8771363496780396,1.0,0.0,3.0,1.0,0.0
18107940,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8808666467666626,0.4817529320716858,0.4357974231243133,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.992631733417511,0.6844717264175415,0.6481475234031677,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8834474086761475,0.4870015978813171,0.3418740332126617,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8390977382659912,0.4148470461368561,0.3958152830600738,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079254388809204,0.2434290200471878,1.1129950284957886,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2831420898437,297.2586364746094,284.99957275390625,1.0,0.6639607548713684,0.3704223930835724,0.3704223930835724,1.0,1.0,-3.524372339248657,0.9769432544708252,2.547429084777832,0.1860362291336059,0.931763470172882,0.931763470172882,0.0,200.6163330078125,178.0,59310.12890625,0.0,3703.66064453125,1.0,279.1413879394531,283.0469055175781,295.6026306152344,299.378662109375,293.1499938964844,293.1499938964844,278.8500061035156,33389.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373360276222228,1.0,0.0,0.0,3.630783081054688,3.63080644607544,8.796175166025932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.29296875,0.0,1492.4664306640625,1895.4371337890625,0.0,3748.194091796875,0.8991369009017944,1.0,0.0,3.0,1.0,0.0
18108000,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8808666467666626,0.4817529320716858,0.4357974231243133,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.992631733417511,0.6844717264175415,0.6481475234031677,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8834474086761475,0.4870015978813171,0.3418740332126617,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8390977382659912,0.4148470461368561,0.3958152830600738,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079254388809204,0.2434290200471878,1.1129950284957886,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2831420898437,297.2586364746094,284.99957275390625,1.0,0.6639607548713684,0.3704223930835724,0.3704223930835724,1.0,1.0,-3.524372339248657,0.9769432544708252,2.547429084777832,0.1860362291336059,0.931763470172882,0.931763470172882,0.0,200.6163330078125,178.0,59310.12890625,0.0,3703.66064453125,1.0,279.1413879394531,283.0469055175781,295.6026306152344,299.378662109375,293.1499938964844,293.1499938964844,278.8500061035156,33389.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373360276222228,1.0,0.0,0.0,3.630783081054688,3.63080644607544,8.796175166025932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.29296875,0.0,1492.4664306640625,1895.4371337890625,0.0,3748.194091796875,0.8991369009017944,1.0,0.0,3.0,1.0,0.0
18108060,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8923799395561218,0.4804127514362335,0.4345253705978393,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6857476830482483,0.6412357091903687,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8976508975028992,0.4899478852748871,0.3438083231449127,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501846790313721,0.4151831567287445,0.3959632813930511,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7176040410995483,0.2436192631721496,1.1127464771270752,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.2831726074219,297.25567626953125,284.9009704589844,1.0,0.6578592658042908,0.369813859462738,0.369813859462738,1.0,1.0,-3.5163612365722656,0.9724793434143066,2.543881893157959,0.1831258982419967,0.8424387574195862,0.8424387574195862,0.0,190.86102294921875,166.0,59818.92578125,0.0,3625.6875,1.0,278.85845947265625,282.9266662597656,295.6376647949219,299.5213623046875,293.1499938964844,293.1499938964844,279.1499938964844,38733.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945576548576355,1.0,0.0,0.0,3.513806104660034,3.513829469680786,8.238514510594541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.533203125,0.0,1406.546875,1895.4371337890625,0.0,3823.02587890625,0.8771460652351379,1.0,0.0,3.0,1.0,0.0
18108120,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8923799395561218,0.4804127514362335,0.4345253705978393,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6857476830482483,0.6412357091903687,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8976508975028992,0.4899478852748871,0.3438083231449127,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501846790313721,0.4151831567287445,0.3959632813930511,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7176040410995483,0.2436192631721496,1.1127464771270752,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.2831726074219,297.25567626953125,284.9009704589844,1.0,0.6578592658042908,0.369813859462738,0.369813859462738,1.0,1.0,-3.5163612365722656,0.9724793434143066,2.543881893157959,0.1831258982419967,0.8424387574195862,0.8424387574195862,0.0,190.86102294921875,166.0,59818.92578125,0.0,3625.6875,1.0,278.85845947265625,282.9266662597656,295.6376647949219,299.5213623046875,293.1499938964844,293.1499938964844,279.1499938964844,38733.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945576548576355,1.0,0.0,0.0,3.513806104660034,3.513829469680786,8.238514510594541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.533203125,0.0,1406.546875,1895.4371337890625,0.0,3823.02587890625,0.8771460652351379,1.0,0.0,3.0,1.0,0.0
18108180,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9020062685012816,0.4801357984542846,0.4337661862373352,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.6903190612792969,0.6204339861869812,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.910017192363739,0.4934262037277221,0.3458513915538788,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8595936298370361,0.4159997999668121,0.39628466963768,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7251188158988953,0.2440822273492813,1.1129634380340576,284.9859924316406,284.95001220703125,300.9808044433594,292.6078186035156,298.2953796386719,297.27105712890625,284.98492431640625,1.0,0.6505962610244751,0.3692539930343628,0.3692539930343628,1.0,1.0,-3.493943452835083,0.9634637236595154,2.530479669570923,0.1798491775989532,0.913372814655304,0.913372814655304,0.0,182.8520355224609,166.0,58804.71875,0.0,3522.896728515625,1.0,279.138427734375,283.04052734375,295.5799560546875,299.3297424316406,293.1499938964844,293.1499938964844,279.1499938964844,34001.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371770620346068,1.0,0.0,0.0,3.6021761894226074,3.60219955444336,8.658112733428425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.779296875,0.0,1465.8560791015625,1895.4371337890625,0.0,3746.745361328125,0.8930231332778931,1.0,0.0,3.0,1.0,0.0
18108240,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.902980089187622,0.480098158121109,0.4337255954742431,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6908421516418457,0.618431031703949,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9113011360168456,0.493721455335617,0.3460462987422943,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8605436682701111,0.4160685241222381,0.396331787109375,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7258617281913757,0.2441248297691345,1.1130462884902954,284.9834899902344,284.95001220703125,300.98199462890625,292.6071472167969,298.2967834472656,297.2729187011719,284.9822998046875,1.0,0.6499228477478027,0.3692052960395813,0.3692052960395813,1.0,1.0,-3.4918768405914307,0.9626449346542358,2.5292317867279053,0.1794985979795456,0.913551926612854,0.913551926612854,0.0,182.0938415527344,154.0,58789.390625,0.0,3513.40234375,1.0,279.1412658691406,283.03863525390625,295.5819091796875,299.3347473144531,293.1499938964844,293.1499938964844,278.8500061035156,34082.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370100498199464,1.0,0.0,0.0,3.6062865257263184,3.606309652328491,8.677881737639837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.7626953125,0.0,1470.902587890625,1895.4371337890625,0.0,3745.222900390625,0.8940939903259277,1.0,0.0,3.0,1.0,0.0
18108300,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9093004465103148,0.4794323444366455,0.4332577586174011,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.6941023468971252,0.6058093309402466,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9195829629898072,0.4952295422554016,0.3471398651599884,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8665766716003418,0.4162376224994659,0.3965039253234863,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7305377721786499,0.2442392259836197,1.1132646799087524,284.8648986816406,284.95001220703125,300.9892883300781,292.6028747558594,298.30401611328125,297.2825012207031,284.86480712890625,1.0,0.645547091960907,0.3689010441303253,0.3689010441303253,1.0,1.0,-3.477922439575196,0.957191526889801,2.52073073387146,0.1772245317697525,0.8252258896827698,0.8252258896827698,0.0,177.32554626464844,154.0,59266.73828125,0.0,3451.65380859375,1.0,278.8995666503906,282.9041442871094,295.62799072265625,299.52154541015625,293.1499938964844,293.1499938964844,278.8500061035156,39300.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422609806060792,1.0,0.0,0.0,3.538297176361084,3.538320779800415,8.353758289558755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6806640625,0.0,1436.3441162109375,1895.4371337890625,0.0,3792.983154296875,0.8803091645240784,1.0,0.0,3.0,1.0,0.0
18108360,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9159114956855774,0.478738009929657,0.4324272871017456,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6977987885475159,0.5930925607681274,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.92810320854187,0.4967122673988342,0.3480128645896911,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8727086782455444,0.4163397550582886,0.3964262306690216,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.735235333442688,0.2443065196275711,1.1127780675888062,284.8971862792969,284.95001220703125,300.99627685546875,292.5984802246094,298.3129272460937,297.293701171875,284.8978576660156,1.0,0.6408771872520447,0.3688165843486786,0.3688165843486786,1.0,1.0,-3.4620015621185303,0.9517312049865724,2.510270357131958,0.175352394580841,0.8241676688194275,0.8241676688194275,0.0,172.52386474609375,157.0,58785.57421875,0.0,3385.540771484375,1.0,278.8586730957031,282.9413146972656,295.6097717285156,299.4340209960937,293.1499938964844,293.1499938964844,279.1499938964844,39728.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429535865783693,1.0,0.0,0.0,3.440502166748047,3.440524816513061,7.898360649960523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.9912109375,0.0,1338.6373291015625,1895.4371337890625,0.0,3799.2666015625,0.861970841884613,1.0,0.0,3.0,1.0,0.0
18108420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9252666234970092,0.4785734713077545,0.4318422079086303,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7065999507904053,0.5769246220588684,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.940628468990326,0.5007029175758362,0.3504612743854522,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813286423683167,0.4173159301280975,0.3969624638557434,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.74188232421875,0.2449881881475448,1.1142151355743408,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.34033203125,297.3283386230469,284.9861755371094,1.0,0.6362611055374146,0.3686476349830627,0.3686476349830627,1.0,1.0,-3.447138547897339,0.9464190006256104,2.5007195472717285,0.1729721575975418,0.8984674215316772,0.8984674215316772,0.0,166.7670440673828,160.0,57947.78125,0.0,3316.865478515625,1.0,279.1406555175781,283.0566101074219,295.556884765625,299.2505798339844,293.1499938964844,293.1499938964844,279.45001220703125,34082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327635169029236,1.0,0.0,0.0,3.5370774269104004,3.537099838256836,8.347999482793966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.06494140625,0.0,1397.2220458984375,1895.4371337890625,0.0,3706.4453125,0.8786525726318359,1.0,0.0,3.0,1.0,0.0
18108480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9252666234970092,0.4785734713077545,0.4318422079086303,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7065999507904053,0.5769246220588684,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.940628468990326,0.5007029175758362,0.3504612743854522,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813286423683167,0.4173159301280975,0.3969624638557434,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.74188232421875,0.2449881881475448,1.1142151355743408,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.34033203125,297.3283386230469,284.9861755371094,1.0,0.6362611055374146,0.3686476349830627,0.3686476349830627,1.0,1.0,-3.447138547897339,0.9464190006256104,2.5007195472717285,0.1729721575975418,0.8984674215316772,0.8984674215316772,0.0,166.7670440673828,160.0,57947.78125,0.0,3316.865478515625,1.0,279.1406555175781,283.0566101074219,295.556884765625,299.2505798339844,293.1499938964844,293.1499938964844,279.45001220703125,34082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327635169029236,1.0,0.0,0.0,3.5370774269104004,3.537099838256836,8.347999482793966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.06494140625,0.0,1397.2220458984375,1895.4371337890625,0.0,3706.4453125,0.8786525726318359,1.0,0.0,3.0,1.0,0.0
18108540,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9311482310295104,0.4786712229251861,0.4317964315414428,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.7150425314903259,0.5675566792488098,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9493346214294434,0.5049952864646912,0.3533194959163666,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8870521187782288,0.4185704290866852,0.3979876041412353,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7464624047279358,0.2459433227777481,1.1177349090576172,285.0493469238281,284.95001220703125,301.0214233398437,292.5796813964844,298.3653869628906,297.3593444824219,285.0472106933594,1.0,0.6345032453536987,0.3684787154197693,0.3684787154197693,1.0,1.0,-3.444708824157715,0.9451273083686828,2.4995813369750977,0.1720501631498336,1.0,1.0,0.0,163.7790985107422,163.0,57564.37109375,0.0,3293.662841796875,1.0,279.4413757324219,283.1374816894531,295.5577087402344,299.20831298828125,293.1499938964844,293.1499938964844,279.1499938964844,31339.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257314801216124,1.0,0.0,0.0,3.725951194763184,3.7259750366210938,9.26333996176254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.30078125,0.0,1583.728271484375,1895.4371337890625,0.0,3641.955078125,0.9189746379852296,1.0,0.0,3.0,1.0,0.0
18108600,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9311482310295104,0.4786712229251861,0.4317964315414428,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.7150425314903259,0.5675566792488098,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9493346214294434,0.5049952864646912,0.3533194959163666,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8870521187782288,0.4185704290866852,0.3979876041412353,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7464624047279358,0.2459433227777481,1.1177349090576172,285.0493469238281,284.95001220703125,301.0214233398437,292.5796813964844,298.3653869628906,297.3593444824219,285.0472106933594,1.0,0.6345032453536987,0.3684787154197693,0.3684787154197693,1.0,1.0,-3.444708824157715,0.9451273083686828,2.4995813369750977,0.1720501631498336,1.0,1.0,0.0,163.7790985107422,163.0,57564.37109375,0.0,3293.662841796875,1.0,279.4413757324219,283.1374816894531,295.5577087402344,299.20831298828125,293.1499938964844,293.1499938964844,279.1499938964844,31339.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257314801216124,1.0,0.0,0.0,3.725951194763184,3.7259750366210938,9.26333996176254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.30078125,0.0,1583.728271484375,1895.4371337890625,0.0,3641.955078125,0.9189746379852296,1.0,0.0,3.0,1.0,0.0
18108660,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9316584467887878,0.4770802557468414,0.4307354092597961,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7209393978118896,0.5653653144836426,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9529088735580444,0.5079362392425537,0.3555814623832702,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885505795478821,0.4187363684177398,0.3984094560146332,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478165626525879,0.2462158650159835,1.1197885274887085,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.3728332519531,297.36639404296875,284.8974304199219,1.0,0.6345093846321106,0.3682688772678375,0.3682688772678375,1.0,1.0,-3.4464943408966064,0.945075511932373,2.5014185905456543,0.1715491563081741,0.8912481069564819,0.8912481069564819,0.0,163.1926727294922,181.0,58627.47265625,0.0,3294.35498046875,1.0,279.1575927734375,282.95751953125,295.60662841796875,299.40478515625,293.1499938964844,293.1499938964844,279.45001220703125,37277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374054074287416,1.0,0.0,0.0,3.686778068542481,3.686802625656128,9.069582347365212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.83154296875,0.0,1584.1298828125,1895.4371337890625,0.0,3748.826416015625,0.9143447279930116,1.0,0.0,3.0,1.0,0.0
18108720,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9316584467887878,0.4770802557468414,0.4307354092597961,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7209393978118896,0.5653653144836426,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9529088735580444,0.5079362392425537,0.3555814623832702,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885505795478821,0.4187363684177398,0.3984094560146332,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478165626525879,0.2462158650159835,1.1197885274887085,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.3728332519531,297.36639404296875,284.8974304199219,1.0,0.6345093846321106,0.3682688772678375,0.3682688772678375,1.0,1.0,-3.4464943408966064,0.945075511932373,2.5014185905456543,0.1715491563081741,0.8912481069564819,0.8912481069564819,0.0,163.1926727294922,181.0,58627.47265625,0.0,3294.35498046875,1.0,279.1575927734375,282.95751953125,295.60662841796875,299.40478515625,293.1499938964844,293.1499938964844,279.45001220703125,37277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374054074287416,1.0,0.0,0.0,3.686778068542481,3.686802625656128,9.069582347365212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.83154296875,0.0,1584.1298828125,1895.4371337890625,0.0,3748.826416015625,0.9143447279930116,1.0,0.0,3.0,1.0,0.0
18108780,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9227123856544496,0.4768335223197937,0.4302906692028045,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7255101799964905,0.5789504051208496,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9472131133079528,0.5119714736938477,0.3582479357719421,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8819119334220886,0.4196001291275024,0.3991304039955139,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428136467933655,0.2468302845954895,1.1226080656051636,285.0194396972656,284.95001220703125,301.0419921875,292.55914306640625,298.3805847167969,297.3726806640625,285.01922607421875,1.0,0.6408750414848328,0.3680590391159057,0.3680590391159057,1.0,1.0,-3.4697253704071045,0.95198255777359,2.51774263381958,0.1727344989776611,0.9991145133972168,0.9991145133972168,0.0,168.37376403808594,199.0,58197.69140625,0.0,3379.251708984375,1.0,279.44268798828125,283.0976257324219,295.5476989746094,299.247802734375,293.1499938964844,293.1499938964844,279.1499938964844,32944.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931412398815155,1.0,0.0,0.0,3.806473970413208,3.8064987659454346,9.668052598499344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.50390625,0.0,1690.4814453125,1895.4371337890625,0.0,3694.080810546875,0.9384888410568236,1.0,0.0,3.0,1.0,0.0
18108840,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9227123856544496,0.4768335223197937,0.4302906692028045,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7255101799964905,0.5789504051208496,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9472131133079528,0.5119714736938477,0.3582479357719421,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8819119334220886,0.4196001291275024,0.3991304039955139,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428136467933655,0.2468302845954895,1.1226080656051636,285.0194396972656,284.95001220703125,301.0419921875,292.55914306640625,298.3805847167969,297.3726806640625,285.01922607421875,1.0,0.6408750414848328,0.3680590391159057,0.3680590391159057,1.0,1.0,-3.4697253704071045,0.95198255777359,2.51774263381958,0.1727344989776611,0.9991145133972168,0.9991145133972168,0.0,168.37376403808594,199.0,58197.69140625,0.0,3379.251708984375,1.0,279.44268798828125,283.0976257324219,295.5476989746094,299.247802734375,293.1499938964844,293.1499938964844,279.1499938964844,32944.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931412398815155,1.0,0.0,0.0,3.806473970413208,3.8064987659454346,9.668052598499344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.50390625,0.0,1690.4814453125,1895.4371337890625,0.0,3694.080810546875,0.9384888410568236,1.0,0.0,3.0,1.0,0.0
18108900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.915822207927704,0.4762639701366424,0.4302109777927398,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.7262764573097229,0.5902034044265747,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9417909383773804,0.5136386156082153,0.3596912324428558,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8765430450439453,0.4198067486286163,0.3996447920799255,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.738755464553833,0.2469890564680099,1.124544978141785,284.8914794921875,284.95001220703125,301.0464172363281,292.55377197265625,298.3773193359375,297.36578369140625,284.88848876953125,1.0,0.6456845998764038,0.3679541349411011,0.3679541349411011,1.0,1.0,-3.487844228744507,0.9575233459472656,2.530320882797241,0.1741267591714859,0.916386067867279,0.916386067867279,0.0,172.7140655517578,199.0,59466.89453125,0.0,3447.961181640625,1.0,279.19390869140625,282.9370422363281,295.5989685058594,299.47906494140625,293.1499938964844,293.1499938964844,279.1499938964844,35995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389588832855223,1.0,0.0,0.0,3.805957317352295,3.805982828140259,9.665428706284729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.6201171875,0.0,1713.6629638671875,1895.4371337890625,0.0,3762.97412109375,0.9386634826660156,1.0,0.0,3.0,1.0,0.0
18108960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9072740077972412,0.4754652082920074,0.4296922087669372,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.7259272933006287,0.6045105457305908,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9343238472938538,0.5151098966598511,0.3608583807945251,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8696624040603638,0.4198226928710937,0.399878978729248,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7335073351860046,0.2469800561666488,1.1255940198898315,284.904296875,284.95001220703125,301.0505676269531,292.5483093261719,298.368408203125,297.3521728515625,284.9062805175781,1.0,0.6512181758880615,0.3675675988197326,0.3675675988197326,1.0,1.0,-3.5073723793029785,0.9626985788345336,2.5446739196777344,0.1748512685298919,0.906000792980194,0.906000792980194,0.0,178.1771697998047,217.0,59568.515625,0.0,3527.469970703125,1.0,279.156494140625,282.948486328125,295.58624267578125,299.43634033203125,293.1499938964844,293.1499938964844,278.8500061035156,37528.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942676603794098,1.0,0.0,0.0,3.752451658248901,3.752476930618286,9.395578217663568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.3017578125,0.0,1661.9205322265625,1895.4371337890625,0.0,3796.75439453125,0.9293503761291504,1.0,0.0,3.0,1.0,0.0
18109020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8899161219596863,0.4740014374256134,0.4287032186985016,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7227620482444763,0.6377622485160828,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174287915229796,0.5181703567504883,0.3632307350635528,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8546810150146484,0.4198253154754638,0.4002837240695953,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7217434048652649,0.2468185424804687,1.1270283460617063,284.8948059082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3441772460937,297.3164367675781,284.8969116210937,1.0,0.6638835072517395,0.3667945861816406,0.3667945861816406,1.0,1.0,-3.551238536834717,0.9744323492050172,2.57680606842041,0.176601231098175,0.8435366153717041,0.8435366153717041,0.0,191.24742126464844,220.0,60303.484375,0.0,3713.941650390625,1.0,278.8583679199219,282.9104309082031,295.5654296875,299.4761657714844,293.1499938964844,293.1499938964844,279.1499938964844,40020.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510087966918944,1.0,0.0,0.0,3.554421901702881,3.554445743560791,8.430071147813578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4912109375,0.0,1458.70556640625,1895.4371337890625,0.0,3872.04541015625,0.8876770734786987,1.0,0.0,3.0,1.0,0.0
18109080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8899161219596863,0.4740014374256134,0.4287032186985016,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7227620482444763,0.6377622485160828,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174287915229796,0.5181703567504883,0.3632307350635528,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8546810150146484,0.4198253154754638,0.4002837240695953,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7217434048652649,0.2468185424804687,1.1270283460617063,284.8948059082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3441772460937,297.3164367675781,284.8969116210937,1.0,0.6638835072517395,0.3667945861816406,0.3667945861816406,1.0,1.0,-3.551238536834717,0.9744323492050172,2.57680606842041,0.176601231098175,0.8435366153717041,0.8435366153717041,0.0,191.24742126464844,220.0,60303.484375,0.0,3713.941650390625,1.0,278.8583679199219,282.9104309082031,295.5654296875,299.4761657714844,293.1499938964844,293.1499938964844,279.1499938964844,40020.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510087966918944,1.0,0.0,0.0,3.554421901702881,3.554445743560791,8.430071147813578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4912109375,0.0,1458.70556640625,1895.4371337890625,0.0,3872.04541015625,0.8876770734786987,1.0,0.0,3.0,1.0,0.0
18109140,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8792703747749329,0.473931610584259,0.4287070035934448,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193360924720764,0.6606352925300598,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9081952571868896,0.522442638874054,0.3662563264369964,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456922173500061,0.4207284450531006,0.4012557864189148,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7141364812850952,0.247144341468811,1.1294149160385132,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.3270263671875,297.29150390625,285.0134582519531,1.0,0.6730573773384094,0.3660215437412262,0.3660215437412262,1.0,1.0,-3.5864577293396,0.9833033084869384,2.603154420852661,0.177743911743164,0.948208749294281,0.948208749294281,0.0,200.8499755859375,223.0,60024.984375,0.0,3861.314697265625,1.0,279.1417236328125,283.0440673828125,295.5091247558594,299.3230895996094,293.1499938964844,293.1499938964844,278.8500061035156,33326.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438421726226808,1.0,0.0,0.0,3.677060842514038,3.677084684371948,9.021836149258888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9287109375,0.0,1543.3304443359375,1895.4371337890625,0.0,3807.322265625,0.9096497893333436,1.0,0.0,3.0,1.0,0.0
18109200,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8792703747749329,0.473931610584259,0.4287070035934448,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193360924720764,0.6606352925300598,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9081952571868896,0.522442638874054,0.3662563264369964,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456922173500061,0.4207284450531006,0.4012557864189148,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7141364812850952,0.247144341468811,1.1294149160385132,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.3270263671875,297.29150390625,285.0134582519531,1.0,0.6730573773384094,0.3660215437412262,0.3660215437412262,1.0,1.0,-3.5864577293396,0.9833033084869384,2.603154420852661,0.177743911743164,0.948208749294281,0.948208749294281,0.0,200.8499755859375,223.0,60024.984375,0.0,3861.314697265625,1.0,279.1417236328125,283.0440673828125,295.5091247558594,299.3230895996094,293.1499938964844,293.1499938964844,278.8500061035156,33326.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438421726226808,1.0,0.0,0.0,3.677060842514038,3.677084684371948,9.021836149258888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9287109375,0.0,1543.3304443359375,1895.4371337890625,0.0,3807.322265625,0.9096497893333436,1.0,0.0,3.0,1.0,0.0
18109260,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706554174423218,0.4725343286991119,0.4280090928077698,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7149507999420166,0.6773877143859863,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9016739726066588,0.525632381439209,0.3688505887985229,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8387673497200012,0.4208696782588959,0.4018630087375641,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7077805995941162,0.247021198272705,1.130757451057434,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.3044128417969,297.2622985839844,284.9166564941406,1.0,0.6800660490989685,0.3647945821285248,0.3647945821285248,1.0,1.0,-3.611270904541016,0.9874033331871032,2.623867511749268,0.176501914858818,0.8687863945960999,0.8687863945960999,0.0,208.63299560546875,226.0,61070.3046875,0.0,3973.042236328125,1.0,278.8580017089844,282.916259765625,295.5446472167969,299.4953918457031,293.1499938964844,293.1499938964844,279.1499938964844,37842.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537883400917052,1.0,0.0,0.0,3.5963897705078125,3.5964136123657227,8.630318575342244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.314453125,0.0,1487.9207763671875,1895.4371337890625,0.0,3897.025634765625,0.8949220180511475,1.0,0.0,3.0,1.0,0.0
18109320,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706554174423218,0.4725343286991119,0.4280090928077698,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7149507999420166,0.6773877143859863,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9016739726066588,0.525632381439209,0.3688505887985229,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8387673497200012,0.4208696782588959,0.4018630087375641,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7077805995941162,0.247021198272705,1.130757451057434,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.3044128417969,297.2622985839844,284.9166564941406,1.0,0.6800660490989685,0.3647945821285248,0.3647945821285248,1.0,1.0,-3.611270904541016,0.9874033331871032,2.623867511749268,0.176501914858818,0.8687863945960999,0.8687863945960999,0.0,208.63299560546875,226.0,61070.3046875,0.0,3973.042236328125,1.0,278.8580017089844,282.916259765625,295.5446472167969,299.4953918457031,293.1499938964844,293.1499938964844,279.1499938964844,37842.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537883400917052,1.0,0.0,0.0,3.5963897705078125,3.5964136123657227,8.630318575342244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.314453125,0.0,1487.9207763671875,1895.4371337890625,0.0,3897.025634765625,0.8949220180511475,1.0,0.0,3.0,1.0,0.0
18109380,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616121411323547,0.4720807373523712,0.427663505077362,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9913907647132874,0.7130883932113647,0.6760271191596985,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946215510368347,0.5296326279640198,0.3716862797737121,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.831291913986206,0.4215076267719269,0.4026089608669281,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7005693316459656,0.2471812963485717,1.1324173212051392,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.29620361328125,297.2547607421875,285.0074462890625,1.0,0.6844775080680847,0.3635676205158233,0.3635676205158233,1.0,1.0,-3.615538120269776,0.9848799109458924,2.6306581497192383,0.1730381548404693,0.9594402313232422,0.9594402313232422,0.0,216.5972137451172,229.0,60442.05859375,0.0,4033.33642578125,1.0,279.1420288085937,283.0313415527344,295.488525390625,299.3359375,293.1499938964844,293.1499938964844,278.8500061035156,33229.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477596879005432,1.0,0.0,0.0,3.715693473815918,3.7157175540924072,9.212405416292312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.146484375,0.0,1586.3865966796875,1895.4371337890625,0.0,3842.75732421875,0.9181806445121764,1.0,0.0,3.0,1.0,0.0
18109440,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616121411323547,0.4720807373523712,0.427663505077362,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9913907647132874,0.7130883932113647,0.6760271191596985,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946215510368347,0.5296326279640198,0.3716862797737121,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.831291913986206,0.4215076267719269,0.4026089608669281,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7005693316459656,0.2471812963485717,1.1324173212051392,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.29620361328125,297.2547607421875,285.0074462890625,1.0,0.6844775080680847,0.3635676205158233,0.3635676205158233,1.0,1.0,-3.615538120269776,0.9848799109458924,2.6306581497192383,0.1730381548404693,0.9594402313232422,0.9594402313232422,0.0,216.5972137451172,229.0,60442.05859375,0.0,4033.33642578125,1.0,279.1420288085937,283.0313415527344,295.488525390625,299.3359375,293.1499938964844,293.1499938964844,278.8500061035156,33229.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477596879005432,1.0,0.0,0.0,3.715693473815918,3.7157175540924072,9.212405416292312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.146484375,0.0,1586.3865966796875,1895.4371337890625,0.0,3842.75732421875,0.9181806445121764,1.0,0.0,3.0,1.0,0.0
