time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8583330512046814,0.4713356792926788,0.4274028241634369,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9883385300636292,0.7123929262161255,0.6756330132484436,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8923823833465576,0.5312033295631409,0.3730519115924835,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8286778926849365,0.4215390682220459,0.4029433727264404,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6980215907096863,0.24711874127388,1.133199691772461,284.88092041015625,284.95001220703125,301.07501220703125,292.49530029296875,298.29119873046875,297.25006103515625,284.8793029785156,1.0,0.6862173676490784,0.3629541397094726,0.3629541397094726,1.0,1.0,-3.617728710174561,0.9836305379867554,2.634098052978516,0.1713296025991439,0.8725173473358154,0.8725173473358154,0.0,219.61007690429688,229.0,61369.875,0.0,4057.71337890625,1.0,278.8965759277344,282.8791198730469,295.5340576171875,299.546875,293.1499938964844,293.1499938964844,278.8500061035156,37316.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544409513473512,1.0,0.0,0.0,3.688363313674927,3.688387870788574,9.07738296973548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.3505859375,0.0,1586.2265625,1895.4371337890625,0.0,3902.880126953125,0.9127813577651978,1.0,0.0,3.0,1.0,0.0
18109560,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8548300862312317,0.4704601466655731,0.4267176985740661,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9851153492927552,0.7117130160331726,0.6750321984291077,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8899365663528442,0.5326600074768066,0.3741361796855926,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8258984088897705,0.4214321374893188,0.4029773473739624,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6953063607215881,0.2469601184129715,1.1331242322921753,284.9004211425781,284.95001220703125,301.0762939453125,292.4890441894531,298.2864074707031,297.2447204589844,284.90185546875,1.0,0.6876051425933838,0.3625909686088562,0.3625909686088562,1.0,1.0,-3.617438316345215,0.9823364615440368,2.635101795196533,0.1700851768255233,0.8650258779525757,0.8650258779525757,0.0,222.5494842529297,232.0,61140.484375,0.0,4075.121337890625,1.0,278.8570556640625,282.9006652832031,295.5166015625,299.4793395996094,293.1499938964844,293.1499938964844,279.1499938964844,38631.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568758010864258,1.0,0.0,0.0,3.612136602401733,3.6121609210968018,8.706060157237516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2529296875,0.0,1510.936279296875,1895.4371337890625,0.0,3924.68798828125,0.8989111185073853,1.0,0.0,3.0,1.0,0.0
18109620,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8507164716720581,0.4700512290000915,0.4261974096298218,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.981256663799286,0.7120239734649658,0.6750531792640686,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8879944086074829,0.5367521643638611,0.3768718838691711,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8227261900901794,0.4220539629459381,0.4034982323646545,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6921518445014954,0.2471800744533538,1.1341279745101929,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2867126464844,297.2475280761719,285.0024719238281,1.0,0.6901694536209106,0.3618646264076233,0.3618646264076233,1.0,1.0,-3.6219520568847656,0.9814720749855042,2.6404800415039062,0.1679829657077789,0.9561913013458252,0.9561913013458252,0.0,226.5434417724609,235.0,60458.3359375,0.0,4111.73974609375,1.0,279.14208984375,283.0263366699219,295.4578552246094,299.3059387207031,293.1499938964844,293.1499938964844,278.8500061035156,33525.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495388269424438,1.0,0.0,0.0,3.721114158630371,3.72113847732544,9.239304290531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8681640625,0.0,1594.856689453125,1895.4371337890625,0.0,3858.806396484375,0.9196404218673706,1.0,0.0,3.0,1.0,0.0
18109680,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8507164716720581,0.4700512290000915,0.4261974096298218,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.981256663799286,0.7120239734649658,0.6750531792640686,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8879944086074829,0.5367521643638611,0.3768718838691711,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8227261900901794,0.4220539629459381,0.4034982323646545,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6921518445014954,0.2471800744533538,1.1341279745101929,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2867126464844,297.2475280761719,285.0024719238281,1.0,0.6901694536209106,0.3618646264076233,0.3618646264076233,1.0,1.0,-3.6219520568847656,0.9814720749855042,2.6404800415039062,0.1679829657077789,0.9561913013458252,0.9561913013458252,0.0,226.5434417724609,235.0,60458.3359375,0.0,4111.73974609375,1.0,279.14208984375,283.0263366699219,295.4578552246094,299.3059387207031,293.1499938964844,293.1499938964844,278.8500061035156,33525.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495388269424438,1.0,0.0,0.0,3.721114158630371,3.72113847732544,9.239304290531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8681640625,0.0,1594.856689453125,1895.4371337890625,0.0,3858.806396484375,0.9196404218673706,1.0,0.0,3.0,1.0,0.0
18109740,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8465027213096619,0.4685260057449341,0.4252549707889557,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9772995114326476,0.7113820314407349,0.6748941540718079,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859561085700989,0.5399006009101868,0.3793442249298095,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195220828056335,0.4220130741596222,0.4038109183311462,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890299916267395,0.2470274418592453,1.1347687244415283,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2802429199219,297.2416381835937,284.9020690917969,1.0,0.6924278736114502,0.3611382842063904,0.3611382842063904,1.0,1.0,-3.624757766723633,0.9800500869750975,2.644707679748535,0.1659483462572097,0.8641992807388306,0.8641992807388306,0.0,230.4584503173828,238.0,61147.2890625,0.0,4143.404296875,1.0,278.85699462890625,282.90069580078125,295.4880676269531,299.4498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38720.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580909013748168,1.0,0.0,0.0,3.6125876903533936,3.612611770629883,8.708234418008942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5283203125,0.0,1512.091552734375,1895.4371337890625,0.0,3935.549560546875,0.8990533947944641,1.0,0.0,3.0,1.0,0.0
18109800,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8465027213096619,0.4685260057449341,0.4252549707889557,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9772995114326476,0.7113820314407349,0.6748941540718079,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859561085700989,0.5399006009101868,0.3793442249298095,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195220828056335,0.4220130741596222,0.4038109183311462,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890299916267395,0.2470274418592453,1.1347687244415283,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2802429199219,297.2416381835937,284.9020690917969,1.0,0.6924278736114502,0.3611382842063904,0.3611382842063904,1.0,1.0,-3.624757766723633,0.9800500869750975,2.644707679748535,0.1659483462572097,0.8641992807388306,0.8641992807388306,0.0,230.4584503173828,238.0,61147.2890625,0.0,4143.404296875,1.0,278.85699462890625,282.90069580078125,295.4880676269531,299.4498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38720.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580909013748168,1.0,0.0,0.0,3.6125876903533936,3.612611770629883,8.708234418008942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5283203125,0.0,1512.091552734375,1895.4371337890625,0.0,3935.549560546875,0.8990533947944641,1.0,0.0,3.0,1.0,0.0
18109860,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8436096906661987,0.4681676626205444,0.4247559309005737,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9745371341705322,0.7119182348251343,0.6751794219017029,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852686882019043,0.5440924763679504,0.3821260333061218,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8173771500587463,0.4226556420326233,0.4043183624744415,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6869043111801147,0.2472870945930481,1.1357976198196411,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.28155517578125,297.24609375,285.0032653808594,1.0,0.6945682764053345,0.3605319857597351,0.3605319857597351,1.0,1.0,-3.629685401916504,0.9796745777130128,2.650010824203491,0.16424161195755,0.956035852432251,0.956035852432251,0.0,233.47398376464844,241.0,60464.296875,0.0,4175.208984375,1.0,279.1420593261719,283.02691650390625,295.4308776855469,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33536.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505847096443176,1.0,0.0,0.0,3.720923662185669,3.720947980880737,9.238358416041592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2421875,0.0,1594.7271728515625,1895.4371337890625,0.0,3868.22802734375,0.9196137189865112,1.0,0.0,3.0,1.0,0.0
18109920,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8436096906661987,0.4681676626205444,0.4247559309005737,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9745371341705322,0.7119182348251343,0.6751794219017029,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852686882019043,0.5440924763679504,0.3821260333061218,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8173771500587463,0.4226556420326233,0.4043183624744415,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6869043111801147,0.2472870945930481,1.1357976198196411,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.28155517578125,297.24609375,285.0032653808594,1.0,0.6945682764053345,0.3605319857597351,0.3605319857597351,1.0,1.0,-3.629685401916504,0.9796745777130128,2.650010824203491,0.16424161195755,0.956035852432251,0.956035852432251,0.0,233.47398376464844,241.0,60464.296875,0.0,4175.208984375,1.0,279.1420593261719,283.02691650390625,295.4308776855469,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33536.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505847096443176,1.0,0.0,0.0,3.720923662185669,3.720947980880737,9.238358416041592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2421875,0.0,1594.7271728515625,1895.4371337890625,0.0,3868.22802734375,0.9196137189865112,1.0,0.0,3.0,1.0,0.0
18109980,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8400581479072571,0.4666651785373688,0.4238211512565613,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9710387587547302,0.7113011479377747,0.6750596761703491,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8838762640953064,0.5472981929779053,0.3846302330493927,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146781325340271,0.422612190246582,0.4046154320240021,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.684322714805603,0.2471490204334259,1.1364442110061646,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.27545166015625,297.24102783203125,284.9026794433594,1.0,0.6966097354888916,0.3599256575107574,0.3599256575107574,1.0,1.0,-3.6325745582580566,0.9786520600318908,2.6539225578308105,0.1625860929489135,0.8644763827323914,0.8644763827323914,0.0,236.931640625,244.0,61159.9921875,0.0,4204.36767578125,1.0,278.85699462890625,282.90093994140625,295.4615783691406,299.4236145019531,293.1499938964844,293.1499938964844,279.1499938964844,38702.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591280817985536,1.0,0.0,0.0,3.61314868927002,3.613173007965088,8.710939027878339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.78515625,0.0,1512.571044921875,1895.4371337890625,0.0,3944.809326171875,0.8991645574569702,1.0,0.0,3.0,1.0,0.0
18110040,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8400581479072571,0.4666651785373688,0.4238211512565613,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9710387587547302,0.7113011479377747,0.6750596761703491,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8838762640953064,0.5472981929779053,0.3846302330493927,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146781325340271,0.422612190246582,0.4046154320240021,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.684322714805603,0.2471490204334259,1.1364442110061646,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.27545166015625,297.24102783203125,284.9026794433594,1.0,0.6966097354888916,0.3599256575107574,0.3599256575107574,1.0,1.0,-3.6325745582580566,0.9786520600318908,2.6539225578308105,0.1625860929489135,0.8644763827323914,0.8644763827323914,0.0,236.931640625,244.0,61159.9921875,0.0,4204.36767578125,1.0,278.85699462890625,282.90093994140625,295.4615783691406,299.4236145019531,293.1499938964844,293.1499938964844,279.1499938964844,38702.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591280817985536,1.0,0.0,0.0,3.61314868927002,3.613173007965088,8.710939027878339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.78515625,0.0,1512.571044921875,1895.4371337890625,0.0,3944.809326171875,0.8991645574569702,1.0,0.0,3.0,1.0,0.0
18110100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.83842533826828,0.4664202928543091,0.4233754277229309,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9693787693977356,0.7114558815956116,0.6749669313430786,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8833220601081848,0.5493570566177368,0.3859000504016876,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8134085536003113,0.4228600561618805,0.4047259390354156,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6830965280532837,0.2472263276576995,1.136552810668945,285.01324462890625,284.95001220703125,301.07501220703125,292.43035888671875,298.275390625,297.24267578125,285.0142822265625,1.0,0.6975535154342651,0.3596225082874298,0.3596225082874298,1.0,1.0,-3.633710384368897,0.9780489206314088,2.6556615829467773,0.1615871340036392,0.9422510266304016,0.9422510266304016,0.0,238.5316467285156,244.0,60345.28125,0.0,4217.35205078125,1.0,279.1007385253906,283.0350036621094,295.4021911621094,299.2068176269531,293.1499938964844,293.1499938964844,279.1499938964844,34221.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534510970115662,1.0,0.0,0.0,3.660238265991211,3.660261869430542,8.939474582803086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2197265625,0.0,1531.24365234375,1895.4371337890625,0.0,3893.998291015625,0.9078242182731628,1.0,0.0,3.0,1.0,0.0
18110160,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8374902606010437,0.4663091897964477,0.4233124256134033,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9684497117996216,0.711784839630127,0.6752936244010925,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8834943175315857,0.5515445470809937,0.3874383270740509,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8127555847167969,0.4232386350631714,0.405097633600235,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6824559569358826,0.2474069595336914,1.1374292373657229,285.004150390625,284.95001220703125,301.07342529296875,292.4236145019531,298.2763977050781,297.245849609375,285.0030822753906,1.0,0.6986279487609863,0.3593091368675232,0.3593091368675232,1.0,1.0,-3.63737726211548,0.9782088398933412,2.659168243408203,0.1608345359563827,0.9562649130821228,0.9562649130821228,0.0,239.74169921875,247.0,60473.0625,0.0,4234.705078125,1.0,279.1430969238281,283.0264892578125,295.4032897949219,299.25164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33473.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515905380249025,1.0,0.0,0.0,3.723412752151489,3.7234368324279785,9.250721859643818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.154296875,0.0,1597.1011962890625,1895.4371337890625,0.0,3877.279541015625,0.9198631644248962,1.0,0.0,3.0,1.0,0.0
18110220,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8341970443725586,0.4648094475269317,0.4223803281784057,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9650095701217652,0.7110909223556519,0.6751062273979187,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8823245763778687,0.5547863841056824,0.3899697661399841,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101869821548462,0.4231733381748199,0.4053738415241241,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6800664067268372,0.2472598552703857,1.138031244277954,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.2698059082031,297.2410583496094,284.9023132324219,1.0,0.7005943655967712,0.3586823940277099,0.3586823940277099,1.0,1.0,-3.6401424407958975,0.9770737886428832,2.6630685329437256,0.1590949296951294,0.8645575642585754,0.8645575642585754,0.0,243.0941772460937,250.0,61173.98046875,0.0,4262.98193359375,1.0,278.857421875,282.9003295898437,295.4342346191406,299.3968811035156,293.1499938964844,293.1499938964844,279.1499938964844,38625.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601587653160096,1.0,0.0,0.0,3.614965438842773,3.614989519119263,8.719700872461544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5322265625,0.0,1513.9931640625,1895.4371337890625,0.0,3954.0009765625,0.8994992971420288,1.0,0.0,3.0,1.0,0.0
18110280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8341970443725586,0.4648094475269317,0.4223803281784057,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9650095701217652,0.7110909223556519,0.6751062273979187,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8823245763778687,0.5547863841056824,0.3899697661399841,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101869821548462,0.4231733381748199,0.4053738415241241,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6800664067268372,0.2472598552703857,1.138031244277954,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.2698059082031,297.2410583496094,284.9023132324219,1.0,0.7005943655967712,0.3586823940277099,0.3586823940277099,1.0,1.0,-3.6401424407958975,0.9770737886428832,2.6630685329437256,0.1590949296951294,0.8645575642585754,0.8645575642585754,0.0,243.0941772460937,250.0,61173.98046875,0.0,4262.98193359375,1.0,278.857421875,282.9003295898437,295.4342346191406,299.3968811035156,293.1499938964844,293.1499938964844,279.1499938964844,38625.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601587653160096,1.0,0.0,0.0,3.614965438842773,3.614989519119263,8.719700872461544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5322265625,0.0,1513.9931640625,1895.4371337890625,0.0,3954.0009765625,0.8994992971420288,1.0,0.0,3.0,1.0,0.0
18110340,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8317956924438477,0.4644457399845123,0.4218764007091522,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9624426960945128,0.711485743522644,0.6752692461013794,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8820849061012268,0.5590755939483643,0.3928125202655792,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8083345293998718,0.4237749576568603,0.4058381617069244,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783220171928406,0.2475049197673797,1.1389702558517456,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.2701721191406,297.2460021972656,285.0032958984375,1.0,0.7025614380836487,0.3580556511878967,0.3580556511878967,1.0,1.0,-3.644830465316773,0.97654926776886,2.668281316757202,0.1572930961847305,0.9562761187553406,0.9562761187553406,0.0,245.8469696044922,253.0,60475.7265625,0.0,4292.787109375,1.0,279.14208984375,283.02655029296875,295.3768920898437,299.2248840332031,293.1499938964844,293.1499938964844,278.8500061035156,33540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526883363723756,1.0,0.0,0.0,3.722012519836426,3.722036838531494,9.243766498912008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.2412109375,0.0,1596.0098876953125,1895.4371337890625,0.0,3887.14794921875,0.9198604822158812,1.0,0.0,3.0,1.0,0.0
18110400,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8317956924438477,0.4644457399845123,0.4218764007091522,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9624426960945128,0.711485743522644,0.6752692461013794,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8820849061012268,0.5590755939483643,0.3928125202655792,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8083345293998718,0.4237749576568603,0.4058381617069244,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783220171928406,0.2475049197673797,1.1389702558517456,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.2701721191406,297.2460021972656,285.0032958984375,1.0,0.7025614380836487,0.3580556511878967,0.3580556511878967,1.0,1.0,-3.644830465316773,0.97654926776886,2.668281316757202,0.1572930961847305,0.9562761187553406,0.9562761187553406,0.0,245.8469696044922,253.0,60475.7265625,0.0,4292.787109375,1.0,279.14208984375,283.02655029296875,295.3768920898437,299.2248840332031,293.1499938964844,293.1499938964844,278.8500061035156,33540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526883363723756,1.0,0.0,0.0,3.722012519836426,3.722036838531494,9.243766498912008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.2412109375,0.0,1596.0098876953125,1895.4371337890625,0.0,3887.14794921875,0.9198604822158812,1.0,0.0,3.0,1.0,0.0
18110460,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8286285400390625,0.4629436731338501,0.4209295213222503,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.958954095840454,0.710700511932373,0.6749851703643799,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.881013035774231,0.5623474717140198,0.3953582346439361,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057698011398315,0.4236819148063659,0.4060821235179901,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760250926017761,0.2473416924476623,1.1394860744476318,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2630615234375,297.2413024902344,284.90264892578125,1.0,0.7044816613197327,0.3574263155460357,0.3574263155460357,1.0,1.0,-3.64733624458313,0.9753167033195496,2.6720194816589355,0.1555138528347015,0.8648104071617126,0.8648104071617126,0.0,249.1890869140625,256.0,61174.140625,0.0,4320.39404296875,1.0,278.8577575683594,282.9007263183594,295.4064025878906,299.3685302734375,293.1499938964844,293.1499938964844,279.1499938964844,38570.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961177408695221,1.0,0.0,0.0,3.6153759956359854,3.615400075912476,8.721681297174655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.42578125,0.0,1514.0380859375,1895.4371337890625,0.0,3963.07421875,0.8996354937553406,1.0,0.0,3.0,1.0,0.0
18110520,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8286285400390625,0.4629436731338501,0.4209295213222503,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.958954095840454,0.710700511932373,0.6749851703643799,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.881013035774231,0.5623474717140198,0.3953582346439361,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057698011398315,0.4236819148063659,0.4060821235179901,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760250926017761,0.2473416924476623,1.1394860744476318,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2630615234375,297.2413024902344,284.90264892578125,1.0,0.7044816613197327,0.3574263155460357,0.3574263155460357,1.0,1.0,-3.64733624458313,0.9753167033195496,2.6720194816589355,0.1555138528347015,0.8648104071617126,0.8648104071617126,0.0,249.1890869140625,256.0,61174.140625,0.0,4320.39404296875,1.0,278.8577575683594,282.9007263183594,295.4064025878906,299.3685302734375,293.1499938964844,293.1499938964844,279.1499938964844,38570.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961177408695221,1.0,0.0,0.0,3.6153759956359854,3.615400075912476,8.721681297174655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.42578125,0.0,1514.0380859375,1895.4371337890625,0.0,3963.07421875,0.8996354937553406,1.0,0.0,3.0,1.0,0.0
18110580,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8263298273086548,0.4625751376152038,0.4204252958297729,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9563692212104796,0.7110059857368469,0.6750680208206177,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.880861759185791,0.5666810870170593,0.3982315957546234,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8039377927780151,0.4242585301399231,0.4065241515636444,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6743599772453308,0.2475724071264267,1.1403619050979614,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.26287841796875,297.246337890625,285.0030212402344,1.0,0.7064115405082703,0.3567969799041748,0.3567969799041748,1.0,1.0,-3.6518616676330566,0.974722683429718,2.6771388053894043,0.1536848098039627,0.9558848738670348,0.9558848738670348,0.0,251.92495727539065,259.0,60466.49609375,0.0,4349.77685546875,1.0,279.14208984375,283.0264892578125,295.3490905761719,299.1962890625,293.1499938964844,293.1499938964844,278.8500061035156,33553.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536922574043274,1.0,0.0,0.0,3.7215323448181152,3.721556663513184,9.24138078062242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.5146484375,0.0,1595.5546875,1895.4371337890625,0.0,3896.163330078125,0.9197568893432616,1.0,0.0,3.0,1.0,0.0
18110640,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8263298273086548,0.4625751376152038,0.4204252958297729,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9563692212104796,0.7110059857368469,0.6750680208206177,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.880861759185791,0.5666810870170593,0.3982315957546234,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8039377927780151,0.4242585301399231,0.4065241515636444,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6743599772453308,0.2475724071264267,1.1403619050979614,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.26287841796875,297.246337890625,285.0030212402344,1.0,0.7064115405082703,0.3567969799041748,0.3567969799041748,1.0,1.0,-3.6518616676330566,0.974722683429718,2.6771388053894043,0.1536848098039627,0.9558848738670348,0.9558848738670348,0.0,251.92495727539065,259.0,60466.49609375,0.0,4349.77685546875,1.0,279.14208984375,283.0264892578125,295.3490905761719,299.1962890625,293.1499938964844,293.1499938964844,278.8500061035156,33553.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536922574043274,1.0,0.0,0.0,3.7215323448181152,3.721556663513184,9.24138078062242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.5146484375,0.0,1595.5546875,1895.4371337890625,0.0,3896.163330078125,0.9197568893432616,1.0,0.0,3.0,1.0,0.0
18110700,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8251274228096008,0.4618929624557495,0.4201557636260986,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9550110697746276,0.7106700539588928,0.6751194596290588,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8807233572006226,0.5683940052986145,0.399661123752594,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8029969334602356,0.4242704808712005,0.4067775905132293,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6735327243804932,0.2475397586822509,1.1410073041915894,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.2597045898437,297.24481201171875,284.87841796875,1.0,0.7074306607246399,0.3564823269844055,0.3564823269844055,1.0,1.0,-3.654407978057861,0.9745058417320251,2.6799020767211914,0.1529335379600525,0.870445191860199,0.870445191860199,0.0,253.38755798339844,259.0,61387.7578125,0.0,4365.8447265625,1.0,278.8962097167969,282.8775939941406,295.395751953125,299.4073791503906,293.1499938964844,293.1499938964844,278.8500061035156,37558.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599780440330504,1.0,0.0,0.0,3.6901252269744873,3.690149784088135,9.08605727545364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.6630859375,0.0,1590.056640625,1895.4371337890625,0.0,3952.39013671875,0.9133670330047609,1.0,0.0,3.0,1.0,0.0
18110760,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8232789039611816,0.4610726833343506,0.4194844365119934,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9528672099113464,0.7101332545280457,0.6747090816497803,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8798994421958923,0.569983959197998,0.4008055031299591,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8014364242553711,0.4241401553153991,0.4067488014698028,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6721658110618591,0.2473955005407333,1.1408275365829468,284.9012451171875,284.95001220703125,301.0419921875,292.3548278808594,298.2552490234375,297.24176025390625,284.902587890625,1.0,0.7082991600036621,0.3561789691448211,0.3561789691448211,1.0,1.0,-3.6542351245880127,0.9734743237495422,2.680760622024536,0.1519302725791931,0.8642120361328125,0.8642120361328125,0.0,255.2525634765625,262.0,61148.94140625,0.0,4377.0205078125,1.0,278.8570861816406,282.9009704589844,295.3792419433594,299.3399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38734.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962196171283722,1.0,0.0,0.0,3.612423658370972,3.61244797706604,8.707443726052588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.390625,0.0,1512.015380859375,1895.4371337890625,0.0,3972.13818359375,0.8990875482559204,1.0,0.0,3.0,1.0,0.0
18110820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8210336565971375,0.4606982171535492,0.4189691245555877,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502448439598083,0.7103489637374878,0.6747017502784729,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8798032402992249,0.5743609666824341,0.4037017524242401,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996513247489929,0.4246906340122223,0.4071624875068664,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705568432807922,0.247611865401268,1.1416294574737549,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2546081542969,297.2468566894531,285.0027770996094,1.0,0.7101953029632568,0.3555722832679748,0.3555722832679748,1.0,1.0,-3.65854287147522,0.9728753566741944,2.6856675148010254,0.1501532196998596,0.955367147922516,0.955367147922516,0.0,257.9921264648437,265.0,60449.27734375,0.0,4405.94921875,1.0,279.1420593261719,283.0265808105469,295.3211364746094,299.1669311523437,293.1499938964844,293.1499938964844,278.8500061035156,33561.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546472430229188,1.0,0.0,0.0,3.720317840576172,3.720341920852661,9.23534969388129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.537109375,0.0,1594.2210693359375,1895.4371337890625,0.0,3904.72998046875,0.9194953441619872,1.0,0.0,3.0,1.0,0.0
18110880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8210336565971375,0.4606982171535492,0.4189691245555877,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502448439598083,0.7103489637374878,0.6747017502784729,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8798032402992249,0.5743609666824341,0.4037017524242401,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996513247489929,0.4246906340122223,0.4071624875068664,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705568432807922,0.247611865401268,1.1416294574737549,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2546081542969,297.2468566894531,285.0027770996094,1.0,0.7101953029632568,0.3555722832679748,0.3555722832679748,1.0,1.0,-3.65854287147522,0.9728753566741944,2.6856675148010254,0.1501532196998596,0.955367147922516,0.955367147922516,0.0,257.9921264648437,265.0,60449.27734375,0.0,4405.94921875,1.0,279.1420593261719,283.0265808105469,295.3211364746094,299.1669311523437,293.1499938964844,293.1499938964844,278.8500061035156,33561.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546472430229188,1.0,0.0,0.0,3.720317840576172,3.720341920852661,9.23534969388129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.537109375,0.0,1594.2210693359375,1895.4371337890625,0.0,3904.72998046875,0.9194953441619872,1.0,0.0,3.0,1.0,0.0
18110940,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8180376291275024,0.4591957926750183,0.4180190861225128,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9467115998268129,0.709389328956604,0.6742528080940247,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789135217666626,0.5776951313018799,0.4062928855419159,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972151637077332,0.4245455861091614,0.4073576629161834,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684390902519226,0.2474207580089569,1.1420212984085083,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2464599609375,297.2423400878906,284.902587890625,1.0,0.7120492458343506,0.3549655973911285,0.3549655973911285,1.0,1.0,-3.660693407058716,0.971588671207428,2.6891047954559326,0.1484213918447494,0.8640740513801575,0.8640740513801575,0.0,261.3248596191406,268.0,61138.34375,0.0,4432.6943359375,1.0,278.8577575683594,282.9013671875,295.3506164550781,299.3098449707031,293.1499938964844,293.1499938964844,279.1499938964844,38590.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963088870048523,1.0,0.0,0.0,3.6126770973205566,3.612701177597046,8.708664722689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.83984375,0.0,1511.22607421875,1895.4371337890625,0.0,3980.072021484375,0.8990510702133179,1.0,0.0,3.0,1.0,0.0
18111000,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8180376291275024,0.4591957926750183,0.4180190861225128,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9467115998268129,0.709389328956604,0.6742528080940247,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789135217666626,0.5776951313018799,0.4062928855419159,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972151637077332,0.4245455861091614,0.4073576629161834,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684390902519226,0.2474207580089569,1.1420212984085083,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2464599609375,297.2423400878906,284.902587890625,1.0,0.7120492458343506,0.3549655973911285,0.3549655973911285,1.0,1.0,-3.660693407058716,0.971588671207428,2.6891047954559326,0.1484213918447494,0.8640740513801575,0.8640740513801575,0.0,261.3248596191406,268.0,61138.34375,0.0,4432.6943359375,1.0,278.8577575683594,282.9013671875,295.3506164550781,299.3098449707031,293.1499938964844,293.1499938964844,279.1499938964844,38590.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963088870048523,1.0,0.0,0.0,3.6126770973205566,3.612701177597046,8.708664722689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.83984375,0.0,1511.22607421875,1895.4371337890625,0.0,3980.072021484375,0.8990510702133179,1.0,0.0,3.0,1.0,0.0
18111060,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158437609672546,0.4588153958320617,0.4175077974796295,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9440916776657104,0.7095173001289368,0.6741721630096436,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8788924217224121,0.5821152329444885,0.4092226326465606,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7954963445663452,0.4250703752040863,0.4077517688274383,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6669021844863892,0.2476245462894439,1.1427767276763916,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2453918457031,297.2474975585937,285.00262451171875,1.0,0.7139166593551636,0.3543932735919952,0.3543932735919952,1.0,1.0,-3.664879083633423,0.9710494875907898,2.6938295364379883,0.1467502117156982,0.9546964168548584,0.9546964168548584,0.0,264.0538330078125,271.0,60424.53515625,0.0,4461.330078125,1.0,279.14208984375,283.0269470214844,295.29315185546875,299.13702392578125,293.1499938964844,293.1499938964844,278.8500061035156,33566.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955545961856842,1.0,0.0,0.0,3.7184512615203857,3.718475580215454,9.226085921909544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.689453125,0.0,1592.1181640625,1895.4371337890625,0.0,3912.7841796875,0.9190736413002014,1.0,0.0,3.0,1.0,0.0
18111120,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158437609672546,0.4588153958320617,0.4175077974796295,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9440916776657104,0.7095173001289368,0.6741721630096436,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8788924217224121,0.5821152329444885,0.4092226326465606,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7954963445663452,0.4250703752040863,0.4077517688274383,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6669021844863892,0.2476245462894439,1.1427767276763916,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2453918457031,297.2474975585937,285.00262451171875,1.0,0.7139166593551636,0.3543932735919952,0.3543932735919952,1.0,1.0,-3.664879083633423,0.9710494875907898,2.6938295364379883,0.1467502117156982,0.9546964168548584,0.9546964168548584,0.0,264.0538330078125,271.0,60424.53515625,0.0,4461.330078125,1.0,279.14208984375,283.0269470214844,295.29315185546875,299.13702392578125,293.1499938964844,293.1499938964844,278.8500061035156,33566.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955545961856842,1.0,0.0,0.0,3.7184512615203857,3.718475580215454,9.226085921909544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.689453125,0.0,1592.1181640625,1895.4371337890625,0.0,3912.7841796875,0.9190736413002014,1.0,0.0,3.0,1.0,0.0
18111180,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8128778338432312,0.4573125541210174,0.4165560901165008,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405593872070312,0.7084730267524719,0.6736432313919067,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8780813813209534,0.5854797959327698,0.4118361473083496,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7931336760520935,0.4248992204666137,0.407922625541687,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6648674607276917,0.2474212497472763,1.1431149244308472,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23681640625,297.2430419921875,284.9026794433594,1.0,0.7157410383224487,0.3538209199905395,0.3538209199905395,1.0,1.0,-3.6668643951416016,0.9698152542114258,2.697049140930176,0.1451272070407867,0.8635792136192322,0.8635792136192322,0.0,267.3851928710937,274.0,61110.33984375,0.0,4487.6845703125,1.0,278.8577880859375,282.9020690917969,295.32275390625,299.27984619140625,293.1499938964844,293.1499938964844,279.1499938964844,38595.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639723300933838,1.0,0.0,0.0,3.610412836074829,3.6104369163513184,8.697752491571009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.583984375,0.0,1508.7825927734375,1895.4371337890625,0.0,3987.915771484375,0.8985525369644165,1.0,0.0,3.0,1.0,0.0
18111240,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8128778338432312,0.4573125541210174,0.4165560901165008,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405593872070312,0.7084730267524719,0.6736432313919067,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8780813813209534,0.5854797959327698,0.4118361473083496,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7931336760520935,0.4248992204666137,0.407922625541687,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6648674607276917,0.2474212497472763,1.1431149244308472,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23681640625,297.2430419921875,284.9026794433594,1.0,0.7157410383224487,0.3538209199905395,0.3538209199905395,1.0,1.0,-3.6668643951416016,0.9698152542114258,2.697049140930176,0.1451272070407867,0.8635792136192322,0.8635792136192322,0.0,267.3851928710937,274.0,61110.33984375,0.0,4487.6845703125,1.0,278.8577880859375,282.9020690917969,295.32275390625,299.27984619140625,293.1499938964844,293.1499938964844,279.1499938964844,38595.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639723300933838,1.0,0.0,0.0,3.610412836074829,3.6104369163513184,8.697752491571009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.583984375,0.0,1508.7825927734375,1895.4371337890625,0.0,3987.915771484375,0.8985525369644165,1.0,0.0,3.0,1.0,0.0
18111300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8114831447601318,0.4570543766021728,0.4161113798618316,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9388853311538696,0.708408772945404,0.6733553409576416,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8777883052825928,0.5876476764678955,0.4131736755371094,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.792019784450531,0.4250833392143249,0.4079762101173401,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6638871431350708,0.2474647313356399,1.143077731132507,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2354736328125,297.24493408203125,285.013427734375,1.0,0.7165922522544861,0.3535347580909729,0.3535347580909729,1.0,1.0,-3.667604446411133,0.9691249132156372,2.698479413986206,0.1441571563482284,0.9404237866401672,0.9404237866401672,0.0,268.9374694824219,274.0,60274.125,0.0,4499.47607421875,1.0,279.10076904296875,283.0356140136719,295.2636108398437,299.0625915527344,293.1499938964844,293.1499938964844,279.1499938964844,34250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582817554473876,1.0,0.0,0.0,3.65542984008789,3.655453681945801,8.916002798287082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2763671875,0.0,1526.110595703125,1895.4371337890625,0.0,3937.254638671875,0.9067748188972472,1.0,0.0,3.0,1.0,0.0
