time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8106814026832581,0.4569256007671356,0.416033536195755,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9379258751869202,0.7085133194923401,0.6734747886657715,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8781043291091919,0.589941680431366,0.4147877991199493,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7914556264877319,0.4253967404365539,0.4082874953746795,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6633812785148621,0.247612252831459,1.1438040733337402,285.0030212402344,284.95001220703125,300.98199462890625,292.285400390625,298.2351989746094,297.2482604980469,285.001953125,1.0,0.7175778746604919,0.3532517850399017,0.3532517850399017,1.0,1.0,-3.670842170715332,0.9692160487174988,2.701626300811768,0.1434617191553115,0.9538401365280152,0.9538401365280152,0.0,270.1204528808594,277.0,60393.91015625,0.0,4515.8876953125,1.0,279.14306640625,283.02703857421875,295.26446533203125,299.1063842773437,293.1499938964844,293.1499938964844,278.8500061035156,33510.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956355631351471,1.0,0.0,0.0,3.717958927154541,3.71798324584961,9.223642791766906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.888671875,0.0,1591.12451171875,1895.4371337890625,0.0,3920.033935546875,0.9186566472053528,1.0,0.0,3.0,1.0,0.0
18111420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8077223896980286,0.4554226100444793,0.4150907099246979,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.934435248374939,0.7073872089385986,0.6728785037994385,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773831725120544,0.5933352708816528,0.4174305200576782,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7891784310340881,0.4252000153064728,0.4084401726722717,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614387631416321,0.2473984956741333,1.1441093683242798,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.22607421875,297.2438659667969,284.9022521972656,1.0,0.7193760275840759,0.352685809135437,0.352685809135437,1.0,1.0,-3.6727311611175537,0.9679654836654664,2.704765796661377,0.1418726444244384,0.8625988364219666,0.8625988364219666,0.0,273.439453125,280.0,61073.421875,0.0,4541.96630859375,1.0,278.85748291015625,282.9023742675781,295.29541015625,299.2500915527344,293.1499938964844,293.1499938964844,279.1499938964844,38669.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648281931877136,1.0,0.0,0.0,3.60721755027771,3.607241630554199,8.682363272782823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.1796875,0.0,1505.8294677734375,1895.4371337890625,0.0,3995.50634765625,0.8978100419044495,1.0,0.0,3.0,1.0,0.0
18111480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8077223896980286,0.4554226100444793,0.4150907099246979,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.934435248374939,0.7073872089385986,0.6728785037994385,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773831725120544,0.5933352708816528,0.4174305200576782,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7891784310340881,0.4252000153064728,0.4084401726722717,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614387631416321,0.2473984956741333,1.1441093683242798,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.22607421875,297.2438659667969,284.9022521972656,1.0,0.7193760275840759,0.352685809135437,0.352685809135437,1.0,1.0,-3.6727311611175537,0.9679654836654664,2.704765796661377,0.1418726444244384,0.8625988364219666,0.8625988364219666,0.0,273.439453125,280.0,61073.421875,0.0,4541.96630859375,1.0,278.85748291015625,282.9023742675781,295.29541015625,299.2500915527344,293.1499938964844,293.1499938964844,279.1499938964844,38669.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648281931877136,1.0,0.0,0.0,3.60721755027771,3.607241630554199,8.682363272782823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.1796875,0.0,1505.8294677734375,1895.4371337890625,0.0,3995.50634765625,0.8978100419044495,1.0,0.0,3.0,1.0,0.0
18111540,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8055088520050049,0.4550271034240722,0.4145671427249908,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318246245384216,0.7073408961296082,0.6726354956626892,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774626851081848,0.5978355407714844,0.4204106330871582,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875542044639587,0.4256699383258819,0.4087826013565063,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600140333175659,0.2475781589746475,1.144756317138672,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.22393798828125,297.2491149902344,285.00213623046875,1.0,0.7211862802505493,0.3521198630332947,0.3521198630332947,1.0,1.0,-3.67657470703125,0.9673269987106324,2.7092478275299072,0.140227809548378,0.953069806098938,0.953069806098938,0.0,276.1707763671875,283.0,60360.52734375,0.0,4569.8681640625,1.0,279.1420288085937,283.02801513671875,295.23785400390625,299.076904296875,293.1499938964844,293.1499938964844,278.8500061035156,33571.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957219660282135,1.0,0.0,0.0,3.71343445777893,3.71345853805542,9.201207262776734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.03125,0.0,1586.4088134765625,1895.4371337890625,0.0,3927.762939453125,0.9179532527923584,1.0,0.0,3.0,1.0,0.0
18111600,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8055088520050049,0.4550271034240722,0.4145671427249908,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318246245384216,0.7073408961296082,0.6726354956626892,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774626851081848,0.5978355407714844,0.4204106330871582,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875542044639587,0.4256699383258819,0.4087826013565063,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600140333175659,0.2475781589746475,1.144756317138672,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.22393798828125,297.2491149902344,285.00213623046875,1.0,0.7211862802505493,0.3521198630332947,0.3521198630332947,1.0,1.0,-3.67657470703125,0.9673269987106324,2.7092478275299072,0.140227809548378,0.953069806098938,0.953069806098938,0.0,276.1707763671875,283.0,60360.52734375,0.0,4569.8681640625,1.0,279.1420288085937,283.02801513671875,295.23785400390625,299.076904296875,293.1499938964844,293.1499938964844,278.8500061035156,33571.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957219660282135,1.0,0.0,0.0,3.71343445777893,3.71345853805542,9.201207262776734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.03125,0.0,1586.4088134765625,1895.4371337890625,0.0,3927.762939453125,0.9179532527923584,1.0,0.0,3.0,1.0,0.0
18111660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8025181889533997,0.4535219073295593,0.4136099815368652,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9283547401428224,0.7061313986778259,0.6719491481781006,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8767880201339722,0.6012555360794067,0.4230645895004272,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853266000747681,0.4254443645477295,0.4089020490646362,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581328511238098,0.2473521679639816,1.1449930667877195,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.2143249511719,297.2447204589844,284.9028015136719,1.0,0.7229534983634949,0.3515500724315643,0.3515500724315643,1.0,1.0,-3.6782288551330566,0.9659857153892516,2.71224331855774,0.1386188715696334,0.8623135089874268,0.8623135089874268,0.0,279.5014038085937,286.0,61037.74609375,0.0,4595.42822265625,1.0,278.8578186035156,282.9039306640625,295.2677001953125,299.2195129394531,293.1499938964844,293.1499938964844,279.1499938964844,38607.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656283259391784,1.0,0.0,0.0,3.604534864425659,3.604558944702149,8.669454132359533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.599609375,0.0,1502.44140625,1895.4371337890625,0.0,4002.595703125,0.8972569704055786,1.0,0.0,3.0,1.0,0.0
18111720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8025181889533997,0.4535219073295593,0.4136099815368652,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9283547401428224,0.7061313986778259,0.6719491481781006,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8767880201339722,0.6012555360794067,0.4230645895004272,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853266000747681,0.4254443645477295,0.4089020490646362,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581328511238098,0.2473521679639816,1.1449930667877195,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.2143249511719,297.2447204589844,284.9028015136719,1.0,0.7229534983634949,0.3515500724315643,0.3515500724315643,1.0,1.0,-3.6782288551330566,0.9659857153892516,2.71224331855774,0.1386188715696334,0.8623135089874268,0.8623135089874268,0.0,279.5014038085937,286.0,61037.74609375,0.0,4595.42822265625,1.0,278.8578186035156,282.9039306640625,295.2677001953125,299.2195129394531,293.1499938964844,293.1499938964844,279.1499938964844,38607.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656283259391784,1.0,0.0,0.0,3.604534864425659,3.604558944702149,8.669454132359533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.599609375,0.0,1502.44140625,1895.4371337890625,0.0,4002.595703125,0.8972569704055786,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8003458380699158,0.4531193077564239,0.4130853414535522,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9257847666740416,0.7060012817382812,0.6716324687004089,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769196271896362,0.6057941317558289,0.426072359085083,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.783752977848053,0.4258867800235748,0.4092209637165069,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6567660570144653,0.247521162033081,1.1455971002578735,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2118835449219,297.2500305175781,285.0018310546875,1.0,0.7247368693351746,0.3509803116321563,0.3509803116321563,1.0,1.0,-3.681936264038086,0.965285301208496,2.71665096282959,0.136950746178627,0.9519861340522766,0.9519861340522766,0.0,282.2274475097656,289.0,60319.5859375,0.0,4623.0068359375,1.0,279.1420288085937,283.0287170410156,295.2099914550781,299.0462951660156,293.1499938964844,293.1499938964844,278.8500061035156,33576.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580532312393188,1.0,0.0,0.0,3.710240364074707,3.710264444351196,9.185385465571015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.029296875,0.0,1582.7962646484375,1895.4371337890625,0.0,3935.213134765625,0.917233109474182,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8003458380699158,0.4531193077564239,0.4130853414535522,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9257847666740416,0.7060012817382812,0.6716324687004089,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769196271896362,0.6057941317558289,0.426072359085083,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.783752977848053,0.4258867800235748,0.4092209637165069,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6567660570144653,0.247521162033081,1.1455971002578735,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2118835449219,297.2500305175781,285.0018310546875,1.0,0.7247368693351746,0.3509803116321563,0.3509803116321563,1.0,1.0,-3.681936264038086,0.965285301208496,2.71665096282959,0.136950746178627,0.9519861340522766,0.9519861340522766,0.0,282.2274475097656,289.0,60319.5859375,0.0,4623.0068359375,1.0,279.1420288085937,283.0287170410156,295.2099914550781,299.0462951660156,293.1499938964844,293.1499938964844,278.8500061035156,33576.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580532312393188,1.0,0.0,0.0,3.710240364074707,3.710264444351196,9.185385465571015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.029296875,0.0,1582.7962646484375,1895.4371337890625,0.0,3935.213134765625,0.917233109474182,1.0,0.0,3.0,1.0,0.0
18111900,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.799202024936676,0.4524308443069458,0.4128034710884094,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9244466423988342,0.7054521441459656,0.6714810132980347,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8769188523292542,0.6075750589370728,0.4275601804256439,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7829428315162659,0.4258299767971039,0.4094104766845703,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6560894846916199,0.2474584281444549,1.1461098194122314,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.2075500488281,297.2485656738281,284.87847900390625,1.0,0.7256819605827332,0.3506954312324524,0.3506954312324524,1.0,1.0,-3.684057474136353,0.965009868144989,2.7190475463867188,0.1362772434949875,0.8670093417167664,0.8670093417167664,0.0,283.6907043457031,289.0,61226.6171875,0.0,4638.185546875,1.0,278.896484375,282.8813171386719,295.2565612792969,299.2563171386719,293.1499938964844,293.1499938964844,278.8500061035156,37641.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643150568008424,1.0,0.0,0.0,3.677018404006958,3.6770429611206055,9.021627533911668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.375,0.0,1575.8121337890625,1895.4371337890625,0.0,3990.9560546875,0.910478949546814,1.0,0.0,3.0,1.0,0.0
18111960,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7974389791488647,0.4516125023365021,0.4121324717998504,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9223966002464294,0.704712450504303,0.670877993106842,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8763153553009033,0.6092382669448853,0.428750067949295,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7815980911254883,0.4256345629692077,0.4093194305896759,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6549641489982605,0.2472856640815735,1.145801663398743,284.90167236328125,284.95001220703125,300.896484375,292.2156066894531,298.2021179199219,297.2456359863281,284.9029846191406,1.0,0.7264785170555115,0.3504223525524139,0.3504223525524139,1.0,1.0,-3.683478355407715,0.963939905166626,2.719538450241089,0.1353645175695419,0.8612633943557739,0.8612633943557739,0.0,285.54986572265625,292.0,60979.1875,0.0,4648.25732421875,1.0,278.857177734375,282.9052124023437,295.2398376464844,299.1883544921875,293.1499938964844,293.1499938964844,279.1499938964844,38770.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665249586105348,1.0,0.0,0.0,3.598717451095581,3.598741292953491,8.641492854621902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.23046875,0.0,1497.2978515625,1895.4371337890625,0.0,4010.531982421875,0.896080493927002,1.0,0.0,3.0,1.0,0.0
18112020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7953091859817505,0.4512017965316772,0.4115957617759704,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.91986745595932,0.7044986486434937,0.6704780459403992,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8764760494232178,0.6138111352920532,0.4317748844623565,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.780057966709137,0.4260488748550415,0.409608781337738,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536404490470886,0.2474439144134521,1.146350622177124,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1995849609375,297.2509765625,285.00128173828125,1.0,0.7282339334487915,0.3498762249946594,0.3498762249946594,1.0,1.0,-3.686989307403565,0.963249444961548,2.723740100860596,0.1337471455335617,0.9507073760032654,0.9507073760032654,0.0,288.2831115722656,295.0,60271.64453125,0.0,4675.4140625,1.0,279.1419677734375,283.029296875,295.1807556152344,299.01397705078125,293.1499938964844,293.1499938964844,278.8500061035156,33587.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958920955657959,1.0,0.0,0.0,3.706846237182617,3.7068703174591056,9.16858766686346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.025390625,0.0,1579.0030517578125,1895.4371337890625,0.0,3942.961181640625,0.9164133071899414,1.0,0.0,3.0,1.0,0.0
18112080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7953091859817505,0.4512017965316772,0.4115957617759704,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.91986745595932,0.7044986486434937,0.6704780459403992,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8764760494232178,0.6138111352920532,0.4317748844623565,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.780057966709137,0.4260488748550415,0.409608781337738,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536404490470886,0.2474439144134521,1.146350622177124,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1995849609375,297.2509765625,285.00128173828125,1.0,0.7282339334487915,0.3498762249946594,0.3498762249946594,1.0,1.0,-3.686989307403565,0.963249444961548,2.723740100860596,0.1337471455335617,0.9507073760032654,0.9507073760032654,0.0,288.2831115722656,295.0,60271.64453125,0.0,4675.4140625,1.0,279.1419677734375,283.029296875,295.1807556152344,299.01397705078125,293.1499938964844,293.1499938964844,278.8500061035156,33587.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958920955657959,1.0,0.0,0.0,3.706846237182617,3.7068703174591056,9.16858766686346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.025390625,0.0,1579.0030517578125,1895.4371337890625,0.0,3942.961181640625,0.9164133071899414,1.0,0.0,3.0,1.0,0.0
18112140,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924631834030151,0.4496945440769195,0.4106326103210449,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9165642261505128,0.703131914138794,0.6696407794952393,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759135007858276,0.6172770261764526,0.4344624578952789,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.777953565120697,0.4257697463035583,0.4096768200397491,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6518976092338562,0.247198149561882,1.146497130393982,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1896667480469,297.2466125488281,284.903076171875,1.0,0.7299463152885437,0.3493300974369049,0.3493300974369049,1.0,1.0,-3.6883249282836914,0.9618769288063048,2.726447820663452,0.1321764141321182,0.8605819940567017,0.8605819940567017,0.0,291.6123046875,298.0,60937.1171875,0.0,4700.17578125,1.0,278.8578796386719,282.9065246582031,295.2092590332031,299.1544494628906,293.1499938964844,293.1499938964844,279.1499938964844,38624.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967355728149414,1.0,0.0,0.0,3.596358299255371,3.596382141113281,8.630166803413886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.107421875,0.0,1493.65087890625,1895.4371337890625,0.0,4017.877685546875,0.8954581022262573,1.0,0.0,3.0,1.0,0.0
18112200,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924631834030151,0.4496945440769195,0.4106326103210449,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9165642261505128,0.703131914138794,0.6696407794952393,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759135007858276,0.6172770261764526,0.4344624578952789,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.777953565120697,0.4257697463035583,0.4096768200397491,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6518976092338562,0.247198149561882,1.146497130393982,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1896667480469,297.2466125488281,284.903076171875,1.0,0.7299463152885437,0.3493300974369049,0.3493300974369049,1.0,1.0,-3.6883249282836914,0.9618769288063048,2.726447820663452,0.1321764141321182,0.8605819940567017,0.8605819940567017,0.0,291.6123046875,298.0,60937.1171875,0.0,4700.17578125,1.0,278.8578796386719,282.9065246582031,295.2092590332031,299.1544494628906,293.1499938964844,293.1499938964844,279.1499938964844,38624.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967355728149414,1.0,0.0,0.0,3.596358299255371,3.596382141113281,8.630166803413886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.107421875,0.0,1493.65087890625,1895.4371337890625,0.0,4017.877685546875,0.8954581022262573,1.0,0.0,3.0,1.0,0.0
18112260,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904012799263,0.4492765665054321,0.4100992381572723,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141283631324768,0.702837347984314,0.6691749691963196,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761230707168579,0.6218806505203247,0.4375135004520416,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764660716056824,0.4261578917503357,0.4099466204643249,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6506310701370239,0.2473473399877548,1.1470175981521606,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1871032714844,297.2519836425781,285.001220703125,1.0,0.7316773533821106,0.3488185107707977,0.3488185107707977,1.0,1.0,-3.691734552383423,0.9612582325935364,2.730476140975952,0.1306554526090622,0.9494747519493104,0.9494747519493104,0.0,294.3360290527344,301.0,60218.09375,0.0,4727.06396484375,1.0,279.1419677734375,283.0304870605469,295.1502380371094,298.979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33580.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597800374031068,1.0,0.0,0.0,3.7022182941436768,3.702242374420166,9.145708190771984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.255859375,0.0,1573.685302734375,1895.4371337890625,0.0,3950.624755859375,0.9154314994812012,1.0,0.0,3.0,1.0,0.0
18112320,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904012799263,0.4492765665054321,0.4100992381572723,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141283631324768,0.702837347984314,0.6691749691963196,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761230707168579,0.6218806505203247,0.4375135004520416,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764660716056824,0.4261578917503357,0.4099466204643249,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6506310701370239,0.2473473399877548,1.1470175981521606,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1871032714844,297.2519836425781,285.001220703125,1.0,0.7316773533821106,0.3488185107707977,0.3488185107707977,1.0,1.0,-3.691734552383423,0.9612582325935364,2.730476140975952,0.1306554526090622,0.9494747519493104,0.9494747519493104,0.0,294.3360290527344,301.0,60218.09375,0.0,4727.06396484375,1.0,279.1419677734375,283.0304870605469,295.1502380371094,298.979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33580.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597800374031068,1.0,0.0,0.0,3.7022182941436768,3.702242374420166,9.145708190771984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.255859375,0.0,1573.685302734375,1895.4371337890625,0.0,3950.624755859375,0.9154314994812012,1.0,0.0,3.0,1.0,0.0
18112380,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.787629246711731,0.4477687776088714,0.4091338515281677,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9109589457511902,0.7013954520225525,0.6682657599449158,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.875609278678894,0.6253645420074463,0.4402145743370056,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7744212746620178,0.4258536696434021,0.4099906980991363,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6489530801773071,0.2470931708812713,1.1471264362335205,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1771545410156,297.2475891113281,284.9032592773437,1.0,0.7333641648292542,0.3483069539070129,0.3483069539070129,1.0,1.0,-3.692922830581665,0.9599493145942688,2.732973575592041,0.1291804015636444,0.8596299290657043,0.8596299290657043,0.0,297.6643371582031,304.0,60877.9375,0.0,4751.44873046875,1.0,278.85791015625,282.9080505371094,295.1783142089844,299.1195068359375,293.1499938964844,293.1499938964844,279.1499938964844,38626.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682214856147766,1.0,0.0,0.0,3.591549158096313,3.591572999954224,8.607101449342736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.12109375,0.0,1488.4459228515625,1895.4371337890625,0.0,4025.52490234375,0.8943927884101868,1.0,0.0,3.0,1.0,0.0
18112440,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.787629246711731,0.4477687776088714,0.4091338515281677,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9109589457511902,0.7013954520225525,0.6682657599449158,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.875609278678894,0.6253645420074463,0.4402145743370056,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7744212746620178,0.4258536696434021,0.4099906980991363,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6489530801773071,0.2470931708812713,1.1471264362335205,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1771545410156,297.2475891113281,284.9032592773437,1.0,0.7333641648292542,0.3483069539070129,0.3483069539070129,1.0,1.0,-3.692922830581665,0.9599493145942688,2.732973575592041,0.1291804015636444,0.8596299290657043,0.8596299290657043,0.0,297.6643371582031,304.0,60877.9375,0.0,4751.44873046875,1.0,278.85791015625,282.9080505371094,295.1783142089844,299.1195068359375,293.1499938964844,293.1499938964844,279.1499938964844,38626.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682214856147766,1.0,0.0,0.0,3.591549158096313,3.591572999954224,8.607101449342736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.12109375,0.0,1488.4459228515625,1895.4371337890625,0.0,4025.52490234375,0.8943927884101868,1.0,0.0,3.0,1.0,0.0
18112500,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7863454818725586,0.4474954307079315,0.4086848199367523,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9094870686531068,0.7011277675628662,0.667794406414032,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8754577040672302,0.6276212334632874,0.441603809595108,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7734583616256714,0.425971657037735,0.409984141588211,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6481425166130066,0.2471114993095398,1.1469818353652954,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17529296875,297.2496032714844,285.01239013671875,1.0,0.7341499328613281,0.3480511605739593,0.3480511605739593,1.0,1.0,-3.6932976245880127,0.959233283996582,2.7340643405914307,0.1282842308282852,0.9354322552680968,0.9354322552680968,0.0,299.2098388671875,304.0,60043.42578125,0.0,4762.2861328125,1.0,279.1003112792969,283.0400390625,295.1181640625,298.9015808105469,293.1499938964844,293.1499938964844,279.1499938964844,34241.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625334143638612,1.0,0.0,0.0,3.63706111907959,3.637084722518921,8.82662106960197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.376953125,0.0,1505.70947265625,1895.4371337890625,0.0,3975.136474609375,0.9026597738265992,1.0,0.0,3.0,1.0,0.0
18112560,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7856111526489258,0.4473428726196289,0.4085887670516968,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.908617913722992,0.7010202407836914,0.6677196621894836,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8758401870727539,0.6299954056739807,0.4432778060436249,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7729648947715759,0.4262146651744842,0.4102319777011871,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6477248668670654,0.2472324818372726,1.1475958824157717,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.17449951171875,297.2529602050781,285.0003662109375,1.0,0.7350683808326721,0.3477986454963684,0.3477986454963684,1.0,1.0,-3.69614052772522,0.9592800736427308,2.736860513687134,0.1276485323905944,0.9479454159736632,0.9479454159736632,0.0,300.3951416015625,307.0,60158.421875,0.0,4777.90966796875,1.0,279.1429443359375,283.03106689453125,295.1178894042969,298.9437255859375,293.1499938964844,293.1499938964844,278.8500061035156,33520.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605941772460938,1.0,0.0,0.0,3.699454784393311,3.6994788646698,9.132058949035128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.615234375,0.0,1570.0845947265625,1895.4371337890625,0.0,3957.880615234375,0.9144916534423828,1.0,0.0,3.0,1.0,0.0
18112620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7829237580299377,0.4458345174789428,0.4076279699802398,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.905632257461548,0.6995052099227905,0.6667470932006836,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8753807544708252,0.6334936618804932,0.4459955394268036,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709859609603882,0.425885945558548,0.4102565050125122,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461145281791687,0.2469705194234848,1.1476784944534302,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1644287109375,297.24859619140625,284.9034729003906,1.0,0.7367311120033264,0.3472935557365417,0.3472935557365417,1.0,1.0,-3.69722318649292,0.9579563736915588,2.739266872406006,0.1261844038963318,0.858586311340332,0.858586311340332,0.0,303.715087890625,310.0,60812.59375,0.0,4801.982421875,1.0,278.85797119140625,282.9097595214844,295.1464538574219,299.0832824707031,293.1499938964844,293.1499938964844,279.1499938964844,38631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690808057785034,1.0,0.0,0.0,3.586254835128784,3.5862786769866943,8.581744168623118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3271484375,0.0,1482.743896484375,1895.4371337890625,0.0,4033.107177734375,0.8932263255119324,1.0,0.0,3.0,1.0,0.0
18112680,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7829237580299377,0.4458345174789428,0.4076279699802398,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.905632257461548,0.6995052099227905,0.6667470932006836,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8753807544708252,0.6334936618804932,0.4459955394268036,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709859609603882,0.425885945558548,0.4102565050125122,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461145281791687,0.2469705194234848,1.1476784944534302,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1644287109375,297.24859619140625,284.9034729003906,1.0,0.7367311120033264,0.3472935557365417,0.3472935557365417,1.0,1.0,-3.69722318649292,0.9579563736915588,2.739266872406006,0.1261844038963318,0.858586311340332,0.858586311340332,0.0,303.715087890625,310.0,60812.59375,0.0,4801.982421875,1.0,278.85797119140625,282.9097595214844,295.1464538574219,299.0832824707031,293.1499938964844,293.1499938964844,279.1499938964844,38631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690808057785034,1.0,0.0,0.0,3.586254835128784,3.5862786769866943,8.581744168623118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3271484375,0.0,1482.743896484375,1895.4371337890625,0.0,4033.107177734375,0.8932263255119324,1.0,0.0,3.0,1.0,0.0
18112740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7809706926345825,0.4453997611999511,0.4070850610733032,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034410715103148,0.6990510821342468,0.6661375761032104,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.87565016746521,0.6381471157073975,0.4490797221660614,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.769577145576477,0.4262210726737976,0.4104790687561035,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449365019798279,0.2471015602350235,1.148125171661377,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1617126464844,297.25396728515625,285.0003662109375,1.0,0.7384128570556641,0.3467884659767151,0.3467884659767151,1.0,1.0,-3.700343132019043,0.9572632312774658,2.743079900741577,0.1246535778045654,0.946466326713562,0.946466326713562,0.0,306.43865966796875,313.0,60094.22265625,0.0,4828.18701171875,1.0,279.14190673828125,283.032470703125,295.08648681640625,298.9077453613281,293.1499938964844,293.1499938964844,278.8500061035156,33588.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614989757537842,1.0,0.0,0.0,3.692819595336914,3.692843437194824,9.099330782191828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.90234375,0.0,1563.07568359375,1895.4371337890625,0.0,3965.9365234375,0.9132555723190308,1.0,0.0,3.0,1.0,0.0
18112800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7809706926345825,0.4453997611999511,0.4070850610733032,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034410715103148,0.6990510821342468,0.6661375761032104,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.87565016746521,0.6381471157073975,0.4490797221660614,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.769577145576477,0.4262210726737976,0.4104790687561035,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449365019798279,0.2471015602350235,1.148125171661377,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1617126464844,297.25396728515625,285.0003662109375,1.0,0.7384128570556641,0.3467884659767151,0.3467884659767151,1.0,1.0,-3.700343132019043,0.9572632312774658,2.743079900741577,0.1246535778045654,0.946466326713562,0.946466326713562,0.0,306.43865966796875,313.0,60094.22265625,0.0,4828.18701171875,1.0,279.14190673828125,283.032470703125,295.08648681640625,298.9077453613281,293.1499938964844,293.1499938964844,278.8500061035156,33588.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614989757537842,1.0,0.0,0.0,3.692819595336914,3.692843437194824,9.099330782191828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.90234375,0.0,1563.07568359375,1895.4371337890625,0.0,3965.9365234375,0.9132555723190308,1.0,0.0,3.0,1.0,0.0
18112860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783443331718445,0.4438905715942383,0.406113713979721,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006247520446777,0.6974623203277588,0.6650863289833069,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752179145812988,0.6416571140289307,0.4517999589443207,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676427364349365,0.4258671402931213,0.4104748666286468,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.643374502658844,0.2468310892581939,1.148158311843872,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.15155029296875,297.24957275390625,284.9036865234375,1.0,0.7400488257408142,0.3462805151939392,0.3462805151939392,1.0,1.0,-3.701227188110352,0.9558665752410888,2.7453606128692627,0.1231571435928344,0.857434093952179,0.857434093952179,0.0,309.76666259765625,316.0,60742.0234375,0.0,4851.779296875,1.0,278.8580017089844,282.9114990234375,295.1138610839844,299.0459289550781,293.1499938964844,293.1499938964844,279.1499938964844,38637.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699395298957824,1.0,0.0,0.0,3.5805795192718506,3.5806033611297607,8.554604846722214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.841796875,0.0,1476.659912109375,1895.4371337890625,0.0,4040.67578125,0.8919720649719238,1.0,0.0,3.0,1.0,0.0
18112920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783443331718445,0.4438905715942383,0.406113713979721,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006247520446777,0.6974623203277588,0.6650863289833069,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752179145812988,0.6416571140289307,0.4517999589443207,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676427364349365,0.4258671402931213,0.4104748666286468,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.643374502658844,0.2468310892581939,1.148158311843872,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.15155029296875,297.24957275390625,284.9036865234375,1.0,0.7400488257408142,0.3462805151939392,0.3462805151939392,1.0,1.0,-3.701227188110352,0.9558665752410888,2.7453606128692627,0.1231571435928344,0.857434093952179,0.857434093952179,0.0,309.76666259765625,316.0,60742.0234375,0.0,4851.779296875,1.0,278.8580017089844,282.9114990234375,295.1138610839844,299.0459289550781,293.1499938964844,293.1499938964844,279.1499938964844,38637.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699395298957824,1.0,0.0,0.0,3.5805795192718506,3.5806033611297607,8.554604846722214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.841796875,0.0,1476.659912109375,1895.4371337890625,0.0,4040.67578125,0.8919720649719238,1.0,0.0,3.0,1.0,0.0
18112980,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7764464020729065,0.4434481561183929,0.4055668413639068,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.898503839969635,0.6969290971755981,0.664405882358551,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755133152008057,0.646331787109375,0.4548982977867126,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7662715911865234,0.426176518201828,0.4106745421886444,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6422368884086609,0.2469537109136581,1.1485707759857178,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.14874267578125,297.25494384765625,285.0,1.0,0.7417062520980835,0.3457725644111633,0.3457725644111633,1.0,1.0,-3.70420503616333,0.9551159143447876,2.749089002609253,0.1216005831956863,0.944831609725952,0.944831609725952,0.0,312.48931884765625,319.0,60024.42578125,0.0,4877.634765625,1.0,279.141845703125,283.03369140625,295.0535583496094,298.8700866699219,293.1499938964844,293.1499938964844,278.8500061035156,33588.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962341010570526,1.0,0.0,0.0,3.68732500076294,3.6873488426208496,9.072273314814084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7431640625,0.0,1556.8673095703125,1895.4371337890625,0.0,3973.426025390625,0.9120191931724548,1.0,0.0,3.0,1.0,0.0
18113040,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7764464020729065,0.4434481561183929,0.4055668413639068,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.898503839969635,0.6969290971755981,0.664405882358551,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755133152008057,0.646331787109375,0.4548982977867126,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7662715911865234,0.426176518201828,0.4106745421886444,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6422368884086609,0.2469537109136581,1.1485707759857178,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.14874267578125,297.25494384765625,285.0,1.0,0.7417062520980835,0.3457725644111633,0.3457725644111633,1.0,1.0,-3.70420503616333,0.9551159143447876,2.749089002609253,0.1216005831956863,0.944831609725952,0.944831609725952,0.0,312.48931884765625,319.0,60024.42578125,0.0,4877.634765625,1.0,279.141845703125,283.03369140625,295.0535583496094,298.8700866699219,293.1499938964844,293.1499938964844,278.8500061035156,33588.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962341010570526,1.0,0.0,0.0,3.68732500076294,3.6873488426208496,9.072273314814084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7431640625,0.0,1556.8673095703125,1895.4371337890625,0.0,3973.426025390625,0.9120191931724548,1.0,0.0,3.0,1.0,0.0
18113100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7754402160644531,0.4427498281002044,0.4052691161632538,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8973928093910217,0.6961839199066162,0.6640660166740417,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8755866885185242,0.6481426954269409,0.456418365240097,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7655611634254456,0.426051914691925,0.4108003675937652,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6416720151901245,0.2468673288822174,1.1489802598953247,284.8800354003906,284.95001220703125,300.70709228515625,292.06549072265625,298.1441345214844,297.2533569335937,284.8790283203125,1.0,0.7425853610038757,0.3455185890197754,0.3455185890197754,1.0,1.0,-3.705918550491333,0.9548017978668212,2.751116752624512,0.1209789812564849,0.8607607483863831,0.8607607483863831,0.0,313.9584350585937,319.0,60902.12890625,0.0,4891.89501953125,1.0,278.8973999023437,282.88916015625,295.0990905761719,299.07684326171875,293.1499938964844,293.1499938964844,278.8500061035156,37799.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968604326248169,1.0,0.0,0.0,3.6508402824401855,3.650864601135254,8.893627523320902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8779296875,0.0,1547.5716552734375,1895.4371337890625,0.0,4028.903564453125,0.9046478867530824,1.0,0.0,3.0,1.0,0.0
18113160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7739037275314331,0.4419378340244293,0.4046002626419067,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8957377076148987,0.6952669024467468,0.6632919907569885,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8751271367073059,0.6498497724533081,0.4576315879821777,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7643985152244568,0.4257988035678863,0.4106519520282745,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6407344341278076,0.2466763406991958,1.1485830545425415,284.90289306640625,284.95001220703125,300.69659423828125,292.05718994140625,298.1385498046875,297.2505187988281,284.9042053222656,1.0,0.7433193325996399,0.3452767431735992,0.3452767431735992,1.0,1.0,-3.704988241195679,0.953722357749939,2.75126576423645,0.120132140815258,0.8560684323310852,0.8560684323310852,0.0,315.80914306640625,322.0,60651.9453125,0.0,4900.91748046875,1.0,278.8573303222656,282.91375732421875,295.0815124511719,299.0081787109375,293.1499938964844,293.1499938964844,279.1499938964844,38817.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970818042755127,1.0,0.0,0.0,3.572094678878784,3.5721182823181152,8.514109026691585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.392578125,0.0,1468.841064453125,1895.4371337890625,0.0,4048.410888671875,0.8902424573898315,1.0,0.0,3.0,1.0,0.0
