time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113220,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7720484137535095,0.4414876103401184,0.4040413498878479,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936262130737305,0.6946541666984558,0.6625322103500366,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.875433623790741,0.6545431613922119,0.4607354402542114,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630540132522583,0.42608243227005,0.4108242392539978,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396269202232361,0.2467905730009079,1.1489510536193848,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13580322265625,297.2558898925781,284.99957275390625,1.0,0.7449513077735901,0.3447931110858917,0.3447931110858917,1.0,1.0,-3.707776069641113,0.9529891610145568,2.754786968231201,0.1186329424381256,0.943131148815155,0.943131148815155,0.0,318.5399475097656,325.0,59950.87109375,0.0,4926.33544921875,1.0,279.14178466796875,283.0349426269531,295.0202331542969,298.831787109375,293.1499938964844,293.1499938964844,278.8500061035156,33589.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631690382957458,1.0,0.0,0.0,3.68156623840332,3.681590080261232,9.043957902576948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.990234375,0.0,1550.37646484375,1895.4371337890625,0.0,3980.7841796875,0.9107235670089722,1.0,0.0,3.0,1.0,0.0
18113280,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7720484137535095,0.4414876103401184,0.4040413498878479,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936262130737305,0.6946541666984558,0.6625322103500366,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.875433623790741,0.6545431613922119,0.4607354402542114,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630540132522583,0.42608243227005,0.4108242392539978,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396269202232361,0.2467905730009079,1.1489510536193848,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13580322265625,297.2558898925781,284.99957275390625,1.0,0.7449513077735901,0.3447931110858917,0.3447931110858917,1.0,1.0,-3.707776069641113,0.9529891610145568,2.754786968231201,0.1186329424381256,0.943131148815155,0.943131148815155,0.0,318.5399475097656,325.0,59950.87109375,0.0,4926.33544921875,1.0,279.14178466796875,283.0349426269531,295.0202331542969,298.831787109375,293.1499938964844,293.1499938964844,278.8500061035156,33589.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631690382957458,1.0,0.0,0.0,3.68156623840332,3.681590080261232,9.043957902576948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.990234375,0.0,1550.37646484375,1895.4371337890625,0.0,3980.7841796875,0.9107235670089722,1.0,0.0,3.0,1.0,0.0
18113340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695674896240234,0.4399780929088592,0.4030648171901703,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8908864855766296,0.6929202675819397,0.6613401174545288,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750689029693604,0.6580696105957031,0.4634678065776825,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7612225413322449,0.4256811439990997,0.4107734858989715,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381655931472778,0.2465057969093322,1.1489157676696775,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1256103515625,297.25146484375,284.9041748046875,1.0,0.7465375661849976,0.3443094491958618,0.3443094491958618,1.0,1.0,-3.7083606719970703,0.9515751004219056,2.7567856311798096,0.1171847656369209,0.855003297328949,0.855003297328949,0.0,321.8666687011719,328.0,60586.66015625,0.0,4949.1142578125,1.0,278.85809326171875,282.9154357910156,295.0473022460937,298.9689025878906,293.1499938964844,293.1499938964844,279.1499938964844,38644.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715945720672609,1.0,0.0,0.0,3.568077564239502,3.568101406097412,8.494970984429528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.255859375,0.0,1463.2655029296875,1895.4371337890625,0.0,4055.240478515625,0.8892087936401367,1.0,0.0,3.0,1.0,0.0
18113400,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695674896240234,0.4399780929088592,0.4030648171901703,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8908864855766296,0.6929202675819397,0.6613401174545288,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750689029693604,0.6580696105957031,0.4634678065776825,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7612225413322449,0.4256811439990997,0.4107734858989715,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381655931472778,0.2465057969093322,1.1489157676696775,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1256103515625,297.25146484375,284.9041748046875,1.0,0.7465375661849976,0.3443094491958618,0.3443094491958618,1.0,1.0,-3.7083606719970703,0.9515751004219056,2.7567856311798096,0.1171847656369209,0.855003297328949,0.855003297328949,0.0,321.8666687011719,328.0,60586.66015625,0.0,4949.1142578125,1.0,278.85809326171875,282.9154357910156,295.0473022460937,298.9689025878906,293.1499938964844,293.1499938964844,279.1499938964844,38644.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715945720672609,1.0,0.0,0.0,3.568077564239502,3.568101406097412,8.494970984429528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.255859375,0.0,1463.2655029296875,1895.4371337890625,0.0,4055.240478515625,0.8892087936401367,1.0,0.0,3.0,1.0,0.0
18113460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677769064903259,0.4395192861557007,0.4025092422962188,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8888077139854431,0.6922292709350586,0.660518229007721,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754067420959473,0.6627775430679321,0.4665883183479309,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7599216103553772,0.4259397089481354,0.4109283685684204,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6370997428894043,0.2466127276420593,1.1492661237716677,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1229553222656,297.2568359375,284.9992980957031,1.0,0.7481474876403809,0.3438591957092285,0.3438591957092285,1.0,1.0,-3.7110562324523926,0.9509159326553344,2.760140419006348,0.1157837510108947,0.9414172768592834,0.9414172768592834,0.0,324.58843994140625,331.0,59873.73828125,0.0,4974.2607421875,1.0,279.1417541503906,283.036376953125,294.9866638183594,298.7929077148437,293.1499938964844,293.1499938964844,278.8500061035156,33585.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639666080474854,1.0,0.0,0.0,3.675427198410034,3.675451040267944,9.013821227199514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.76953125,0.0,1543.4473876953125,1895.4371337890625,0.0,3987.864990234375,0.9093392491340636,1.0,0.0,3.0,1.0,0.0
18113520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677769064903259,0.4395192861557007,0.4025092422962188,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8888077139854431,0.6922292709350586,0.660518229007721,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754067420959473,0.6627775430679321,0.4665883183479309,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7599216103553772,0.4259397089481354,0.4109283685684204,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6370997428894043,0.2466127276420593,1.1492661237716677,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1229553222656,297.2568359375,284.9992980957031,1.0,0.7481474876403809,0.3438591957092285,0.3438591957092285,1.0,1.0,-3.7110562324523926,0.9509159326553344,2.760140419006348,0.1157837510108947,0.9414172768592834,0.9414172768592834,0.0,324.58843994140625,331.0,59873.73828125,0.0,4974.2607421875,1.0,279.1417541503906,283.036376953125,294.9866638183594,298.7929077148437,293.1499938964844,293.1499938964844,278.8500061035156,33585.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639666080474854,1.0,0.0,0.0,3.675427198410034,3.675451040267944,9.013821227199514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.76953125,0.0,1543.4473876953125,1895.4371337890625,0.0,3987.864990234375,0.9093392491340636,1.0,0.0,3.0,1.0,0.0
18113580,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7653670907020569,0.4380092024803161,0.4015298783779144,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861061334609985,0.6904250979423523,0.6592578291893005,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8750708103179932,0.666307806968689,0.4693237841129303,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7581385970115662,0.425515353679657,0.4108551740646362,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356829404830933,0.2463216334581375,1.149201273918152,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1128845214844,297.2523803710937,284.90447998046875,1.0,0.749709963798523,0.3434089422225952,0.3434089422225952,1.0,1.0,-3.711496114730835,0.9495655298233032,2.7619307041168213,0.1144313812255859,0.853759229183197,0.853759229183197,0.0,327.9146728515625,334.0,60504.43359375,0.0,4996.6396484375,1.0,278.8581237792969,282.91754150390625,295.0137634277344,298.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38644.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972389817237854,1.0,0.0,0.0,3.561457633972168,3.561481237411499,8.463478025078075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.4990234375,0.0,1456.1783447265625,1895.4371337890625,0.0,4062.227783203125,0.8877425789833069,1.0,0.0,3.0,1.0,0.0
18113640,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7653670907020569,0.4380092024803161,0.4015298783779144,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861061334609985,0.6904250979423523,0.6592578291893005,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8750708103179932,0.666307806968689,0.4693237841129303,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7581385970115662,0.425515353679657,0.4108551740646362,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356829404830933,0.2463216334581375,1.149201273918152,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1128845214844,297.2523803710937,284.90447998046875,1.0,0.749709963798523,0.3434089422225952,0.3434089422225952,1.0,1.0,-3.711496114730835,0.9495655298233032,2.7619307041168213,0.1144313812255859,0.853759229183197,0.853759229183197,0.0,327.9146728515625,334.0,60504.43359375,0.0,4996.6396484375,1.0,278.8581237792969,282.91754150390625,295.0137634277344,298.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38644.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972389817237854,1.0,0.0,0.0,3.561457633972168,3.561481237411499,8.463478025078075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.4990234375,0.0,1456.1783447265625,1895.4371337890625,0.0,4062.227783203125,0.8877425789833069,1.0,0.0,3.0,1.0,0.0
18113700,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7642592191696167,0.4377206861972809,0.4010780751705169,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8848347067832947,0.6899673342704773,0.6586187481880188,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.875006914138794,0.6686153411865234,0.4707399904727936,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7573021054267883,0.4255725741386413,0.4107950329780578,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.634997546672821,0.246321439743042,1.1489827632904053,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.111083984375,297.25445556640625,285.0113830566406,1.0,0.7504376769065857,0.3431838154792785,0.3431838154792785,1.0,1.0,-3.711544990539551,0.9488441348075868,2.76270079612732,0.1136032193899154,0.9282281398773192,0.9282281398773192,0.0,329.4525756835937,334.0,59681.5546875,0.0,5006.55029296875,1.0,279.099609375,283.04718017578125,294.9530029296875,298.71209716796875,293.1499938964844,293.1499938964844,279.1499938964844,34202.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666802883148192,1.0,0.0,0.0,3.608160734176636,3.608184099197388,8.686904493515613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3125,0.0,1473.8199462890625,1895.4371337890625,0.0,4011.906005859375,0.8961741924285889,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7636191844940186,0.4375422596931457,0.4009629189968109,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8840402364730835,0.6896576285362244,0.6583601832389832,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8754160404205322,0.671028196811676,0.4724462628364563,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7568625807762146,0.4257483780384063,0.4109833538532257,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6346420645713806,0.2464206665754318,1.149510383605957,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1102600097656,297.2577514648437,284.99853515625,1.0,0.7512950301170349,0.3429622054100036,0.3429622054100036,1.0,1.0,-3.714007377624512,0.9488613605499268,2.765146017074585,0.1130245923995971,0.9395623207092284,0.9395623207092284,0.0,330.6434326171875,337.0,59794.53125,0.0,5021.34228515625,1.0,279.1427001953125,283.0374450683594,294.9521789550781,298.7532653808594,293.1499938964844,293.1499938964844,278.8500061035156,33511.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646978378295898,1.0,0.0,0.0,3.670807838439941,3.670831680297852,8.991177651296312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6455078125,0.0,1537.719482421875,1895.4371337890625,0.0,3994.350830078125,0.9080317616462708,1.0,0.0,3.0,1.0,0.0
18113820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612888813018799,0.4360316097736358,0.3999878168106079,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813878893852234,0.6877865195274353,0.6570413708686829,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751153945922852,0.6745576858520508,0.4751881659030914,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551336884498596,0.4253016412258148,0.4108923077583313,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6332715749740601,0.2461239248514175,1.149428129196167,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1002197265625,297.2532653808594,284.90478515625,1.0,0.7528353929519653,0.3425189554691314,0.3425189554691314,1.0,1.0,-3.7143476009368896,0.9475018382072448,2.766845703125,0.1116885542869567,0.8524883985519409,0.8524883985519409,0.0,333.9613342285156,340.0,60418.9765625,0.0,5043.3974609375,1.0,278.85821533203125,282.9197082519531,294.9802551269531,298.8904724121094,293.1499938964844,293.1499938964844,279.1499938964844,38643.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973156213760376,1.0,0.0,0.0,3.554606437683105,3.5546298027038574,8.430945968029846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4609375,0.0,1448.8702392578125,1895.4371337890625,0.0,4068.955078125,0.8862278461456299,1.0,0.0,3.0,1.0,0.0
18113880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612888813018799,0.4360316097736358,0.3999878168106079,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813878893852234,0.6877865195274353,0.6570413708686829,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751153945922852,0.6745576858520508,0.4751881659030914,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551336884498596,0.4253016412258148,0.4108923077583313,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6332715749740601,0.2461239248514175,1.149428129196167,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1002197265625,297.2532653808594,284.90478515625,1.0,0.7528353929519653,0.3425189554691314,0.3425189554691314,1.0,1.0,-3.7143476009368896,0.9475018382072448,2.766845703125,0.1116885542869567,0.8524883985519409,0.8524883985519409,0.0,333.9613342285156,340.0,60418.9765625,0.0,5043.3974609375,1.0,278.85821533203125,282.9197082519531,294.9802551269531,298.8904724121094,293.1499938964844,293.1499938964844,279.1499938964844,38643.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973156213760376,1.0,0.0,0.0,3.554606437683105,3.5546298027038574,8.430945968029846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4609375,0.0,1448.8702392578125,1895.4371337890625,0.0,4068.955078125,0.8862278461456299,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7595999240875244,0.435554951429367,0.3994221687316894,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8793543577194214,0.6869454383850098,0.6560851335525513,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754826784133911,0.6792829036712646,0.4783202707767486,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.75389564037323,0.4255098104476928,0.4110030829906463,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.632264256477356,0.2462162375450134,1.1497225761413574,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09765625,297.25860595703125,284.9985656738281,1.0,0.7543997168540955,0.3420757353305816,0.3420757353305816,1.0,1.0,-3.716763019561768,0.9467775821685792,2.7699854373931885,0.1102877110242843,0.9378429055213928,0.9378429055213928,0.0,336.6837463378906,343.0,59711.796875,0.0,5067.826171875,1.0,279.14166259765625,283.03924560546875,294.91961669921875,298.7148132324219,293.1499938964844,293.1499938964844,278.8500061035156,33579.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654986262321472,1.0,0.0,0.0,3.662684202194214,3.662708044052124,8.95142648005276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.42578125,0.0,1529.15234375,1895.4371337890625,0.0,4001.44677734375,0.9064683318138124,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7595999240875244,0.435554951429367,0.3994221687316894,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8793543577194214,0.6869454383850098,0.6560851335525513,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754826784133911,0.6792829036712646,0.4783202707767486,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.75389564037323,0.4255098104476928,0.4110030829906463,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.632264256477356,0.2462162375450134,1.1497225761413574,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09765625,297.25860595703125,284.9985656738281,1.0,0.7543997168540955,0.3420757353305816,0.3420757353305816,1.0,1.0,-3.716763019561768,0.9467775821685792,2.7699854373931885,0.1102877110242843,0.9378429055213928,0.9378429055213928,0.0,336.6837463378906,343.0,59711.796875,0.0,5067.826171875,1.0,279.14166259765625,283.03924560546875,294.91961669921875,298.7148132324219,293.1499938964844,293.1499938964844,278.8500061035156,33579.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654986262321472,1.0,0.0,0.0,3.662684202194214,3.662708044052124,8.95142648005276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.42578125,0.0,1529.15234375,1895.4371337890625,0.0,4001.44677734375,0.9064683318138124,1.0,0.0,3.0,1.0,0.0
18114060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573271989822388,0.4340437352657318,0.3984367251396179,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767328262329102,0.6850103139877319,0.6546958088874817,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8751930594444275,0.6828075051307678,0.4810525774955749,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7522023320198059,0.4250401258468628,0.4108850359916687,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309225559234619,0.2459129840135574,1.1495987176895142,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.25408935546875,284.9050598144531,1.0,0.755915105342865,0.3416305482387543,0.3416305482387543,1.0,1.0,-3.716911792755127,0.94535231590271,2.771559476852417,0.1089262217283248,0.8511441349983215,0.8511441349983215,0.0,340.00909423828125,346.0,60330.95703125,0.0,5089.3828125,1.0,278.8582458496094,282.9219055175781,294.9469909667969,298.8511962890625,293.1499938964844,293.1499938964844,279.1499938964844,38645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739012122154236,1.0,0.0,0.0,3.547592878341675,3.5476162433624268,8.397709052587743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.22998046875,0.0,1441.43212890625,1895.4371337890625,0.0,4075.48779296875,0.8846749663352966,1.0,0.0,3.0,1.0,0.0
18114120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573271989822388,0.4340437352657318,0.3984367251396179,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767328262329102,0.6850103139877319,0.6546958088874817,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8751930594444275,0.6828075051307678,0.4810525774955749,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7522023320198059,0.4250401258468628,0.4108850359916687,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309225559234619,0.2459129840135574,1.1495987176895142,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.25408935546875,284.9050598144531,1.0,0.755915105342865,0.3416305482387543,0.3416305482387543,1.0,1.0,-3.716911792755127,0.94535231590271,2.771559476852417,0.1089262217283248,0.8511441349983215,0.8511441349983215,0.0,340.00909423828125,346.0,60330.95703125,0.0,5089.3828125,1.0,278.8582458496094,282.9219055175781,294.9469909667969,298.8511962890625,293.1499938964844,293.1499938964844,279.1499938964844,38645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739012122154236,1.0,0.0,0.0,3.547592878341675,3.5476162433624268,8.397709052587743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.22998046875,0.0,1441.43212890625,1895.4371337890625,0.0,4075.48779296875,0.8846749663352966,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7556881308555603,0.4335590302944183,0.3978669047355652,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8747258186340332,0.6841006278991699,0.6536782383918762,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8755717873573303,0.6875348091125488,0.4841861426830292,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509941458702087,0.4252239465713501,0.4109745025634765,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299400925636292,0.2459985464811325,1.149867057800293,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.08514404296875,297.2593994140625,284.9981994628906,1.0,0.7574571371078491,0.3411853611469269,0.3411853611469269,1.0,1.0,-3.71919322013855,0.9445780515670776,2.7746150493621826,0.1075072661042213,0.9359731674194336,0.9359731674194336,0.0,342.7304992675781,349.0,59626.50390625,0.0,5113.45263671875,1.0,279.1416015625,283.040771484375,294.886474609375,298.67584228515625,293.1499938964844,293.1499938964844,278.8500061035156,33577.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662153720855712,1.0,0.0,0.0,3.655970573425293,3.655994176864624,8.9186414697906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3349609375,0.0,1521.666015625,1895.4371337890625,0.0,4007.79296875,0.9049572348594666,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7556881308555603,0.4335590302944183,0.3978669047355652,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8747258186340332,0.6841006278991699,0.6536782383918762,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8755717873573303,0.6875348091125488,0.4841861426830292,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509941458702087,0.4252239465713501,0.4109745025634765,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299400925636292,0.2459985464811325,1.149867057800293,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.08514404296875,297.2593994140625,284.9981994628906,1.0,0.7574571371078491,0.3411853611469269,0.3411853611469269,1.0,1.0,-3.71919322013855,0.9445780515670776,2.7746150493621826,0.1075072661042213,0.9359731674194336,0.9359731674194336,0.0,342.7304992675781,349.0,59626.50390625,0.0,5113.45263671875,1.0,279.1416015625,283.040771484375,294.886474609375,298.67584228515625,293.1499938964844,293.1499938964844,278.8500061035156,33577.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662153720855712,1.0,0.0,0.0,3.655970573425293,3.655994176864624,8.9186414697906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3349609375,0.0,1521.666015625,1895.4371337890625,0.0,4007.79296875,0.9049572348594666,1.0,0.0,3.0,1.0,0.0
18114300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7548128962516785,0.4328526556491852,0.3975530564785003,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8736735582351685,0.6831801533699036,0.6531649827957153,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8756797909736633,0.6893367171287537,0.4857097566127777,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.750363826751709,0.4250376224517822,0.4110404849052429,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6294490694999695,0.2458939999341964,1.150193214416504,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0805969238281,297.2576599121094,284.8797302246094,1.0,0.7582749128341675,0.3409627676010132,0.3409627676010132,1.0,1.0,-3.720510721206665,0.9442375898361206,2.776273012161255,0.1069491431117057,0.8530694842338562,0.8530694842338562,0.0,344.2057189941406,349.0,60476.36328125,0.0,5126.7353515625,1.0,278.89813232421875,282.89910888671875,294.9322814941406,298.88116455078125,293.1499938964844,293.1499938964844,278.8500061035156,37923.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724522829055786,1.0,0.0,0.0,3.616506338119507,3.616530418395996,8.727136560082727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.0009765625,0.0,1510.4857177734375,1895.4371337890625,0.0,4062.776611328125,0.8970410823822021,1.0,0.0,3.0,1.0,0.0
18114360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7534903287887573,0.4320466220378876,0.3968856930732727,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8721567988395691,0.6821065545082092,0.6522383093833923,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8753100633621216,0.6910479068756104,0.4869182109832763,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7493503093719482,0.4247324764728546,0.4108395874500274,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.628635585308075,0.245690256357193,1.149729609489441,284.9046325683594,284.95001220703125,300.4867248535156,291.8908386230469,298.0752258300781,297.2547912597656,284.90582275390625,1.0,0.7589516639709473,0.3407523036003113,0.3407523036003113,1.0,1.0,-3.7192494869232178,0.9431604743003844,2.7760889530181885,0.1061782464385032,0.8497467041015625,0.8497467041015625,0.0,346.0475158691406,352.0,60224.90234375,0.0,5134.69677734375,1.0,278.85760498046875,282.9247131347656,294.9149169921875,298.81256103515625,293.1499938964844,293.1499938964844,279.1499938964844,38822.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746432304382324,1.0,0.0,0.0,3.537797689437866,3.537821054458618,8.351399287676031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.57861328125,0.0,1432.352294921875,1895.4371337890625,0.0,4081.98828125,0.8826775550842285,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7518894672393799,0.4315542578697204,0.3963042497634887,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8701688051223755,0.6811332702636719,0.6511561870574951,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756870627403259,0.6957733035087585,0.4900431334972381,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481626868247986,0.4248923361301422,0.4109035134315491,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276686787605286,0.2457692623138427,1.1499621868133545,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0728759765625,297.26007080078125,284.9977722167969,1.0,0.7604706287384033,0.3403314054012298,0.3403314054012298,1.0,1.0,-3.721354961395264,0.9424105286598206,2.778944492340088,0.1048224419355392,0.9340901970863342,0.9340901970863342,0.0,348.7763671875,355.0,59539.91015625,0.0,5158.33154296875,1.0,279.1415405273437,283.0422668457031,294.8539123535156,298.6373291015625,293.1499938964844,293.1499938964844,278.8500061035156,33575.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668961763381958,1.0,0.0,0.0,3.6491873264312735,3.6492109298706055,8.885576221473457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2421875,0.0,1514.126220703125,1895.4371337890625,0.0,4013.815185546875,0.9034305214881896,1.0,0.0,3.0,1.0,0.0
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7518894672393799,0.4315542578697204,0.3963042497634887,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8701688051223755,0.6811332702636719,0.6511561870574951,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756870627403259,0.6957733035087585,0.4900431334972381,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481626868247986,0.4248923361301422,0.4109035134315491,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276686787605286,0.2457692623138427,1.1499621868133545,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0728759765625,297.26007080078125,284.9977722167969,1.0,0.7604706287384033,0.3403314054012298,0.3403314054012298,1.0,1.0,-3.721354961395264,0.9424105286598206,2.778944492340088,0.1048224419355392,0.9340901970863342,0.9340901970863342,0.0,348.7763671875,355.0,59539.91015625,0.0,5158.33154296875,1.0,279.1415405273437,283.0422668457031,294.8539123535156,298.6373291015625,293.1499938964844,293.1499938964844,278.8500061035156,33575.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668961763381958,1.0,0.0,0.0,3.6491873264312735,3.6492109298706055,8.885576221473457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2421875,0.0,1514.126220703125,1895.4371337890625,0.0,4013.815185546875,0.9034305214881896,1.0,0.0,3.0,1.0,0.0
18114540,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7509710788726807,0.4307925701141357,0.3959544003009796,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8690534234046936,0.6801148056983948,0.6505666375160217,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.875782310962677,0.6976495981216431,0.4916328191757202,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7474952340126038,0.42467200756073,0.4109503030776977,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6271471381187439,0.2456479519605636,1.150261402130127,284.88006591796875,284.95001220703125,300.4556884765625,291.8662414550781,298.0680236816406,297.258056640625,284.8803405761719,1.0,0.7613166570663452,0.340109258890152,0.340109258890152,1.0,1.0,-3.7225615978240967,0.942036509513855,2.7805252075195312,0.1042629033327102,0.8498129844665527,0.8498129844665527,0.0,350.3525390625,355.0,60357.86328125,0.0,5171.94775390625,1.0,278.8937072753906,282.90142822265625,294.9003295898437,298.8396911621094,293.1499938964844,293.1499938964844,278.8500061035156,38268.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973397731781006,1.0,0.0,0.0,3.6012063026428223,3.6012303829193115,8.653450436213461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4658203125,0.0,1496.3067626953125,1895.4371337890625,0.0,4071.073486328125,0.894032895565033,1.0,0.0,3.0,1.0,0.0
18114600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7497544884681702,0.4300423264503479,0.3953202962875366,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8676449656486511,0.679086446762085,0.6496626734733582,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754405975341797,0.6992728114128113,0.4927656054496765,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7465581893920898,0.4243797957897186,0.4107471108436584,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6263903975486755,0.2454560548067093,1.1497985124588013,284.9052124023437,284.95001220703125,300.4461975097656,291.8587341308594,298.0630798339844,297.25543212890625,284.9063720703125,1.0,0.761942982673645,0.339910477399826,0.339910477399826,1.0,1.0,-3.7212743759155273,0.940993070602417,2.7802813053131104,0.1035255044698715,0.848569929599762,0.848569929599762,0.0,352.0921936035156,358.0,60134.75,0.0,5179.17236328125,1.0,278.8576354980469,282.9272766113281,294.8826904296875,298.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,38804.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753028154373168,1.0,0.0,0.0,3.530344724655152,3.530368089675904,8.316250159623451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.45458984375,0.0,1424.3685302734375,1895.4371337890625,0.0,4087.7607421875,0.8810774087905884,1.0,0.0,3.0,1.0,0.0
18114660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7481998205184937,0.4295417964458465,0.3947349786758423,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656883835792542,0.6780548095703125,0.6485292315483093,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758241534233093,0.7039904594421387,0.4958855807781219,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7453978061676025,0.4245161116123199,0.4107908606529236,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254420876502991,0.2455292046070099,1.150010108947754,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609436035156,297.2606506347656,284.9974365234375,1.0,0.763441264629364,0.3395228981971741,0.3395228981971741,1.0,1.0,-3.723257780075073,0.9403104186058044,2.782947301864624,0.1022674888372421,0.9322428107261658,0.9322428107261658,0.0,354.8199462890625,361.0,59452.5625,0.0,5202.470703125,1.0,279.1414794921875,283.0438537597656,294.8220520019531,298.5994567871094,293.1499938964844,293.1499938964844,278.8500061035156,33570.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675305485725404,1.0,0.0,0.0,3.642309427261353,3.642333030700684,8.852113637658476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3037109375,0.0,1506.4896240234375,1895.4371337890625,0.0,4019.422607421875,0.9018798470497132,1.0,0.0,3.0,1.0,0.0
18114720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7481998205184937,0.4295417964458465,0.3947349786758423,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656883835792542,0.6780548095703125,0.6485292315483093,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758241534233093,0.7039904594421387,0.4958855807781219,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7453978061676025,0.4245161116123199,0.4107908606529236,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254420876502991,0.2455292046070099,1.150010108947754,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609436035156,297.2606506347656,284.9974365234375,1.0,0.763441264629364,0.3395228981971741,0.3395228981971741,1.0,1.0,-3.723257780075073,0.9403104186058044,2.782947301864624,0.1022674888372421,0.9322428107261658,0.9322428107261658,0.0,354.8199462890625,361.0,59452.5625,0.0,5202.470703125,1.0,279.1414794921875,283.0438537597656,294.8220520019531,298.5994567871094,293.1499938964844,293.1499938964844,278.8500061035156,33570.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675305485725404,1.0,0.0,0.0,3.642309427261353,3.642333030700684,8.852113637658476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3037109375,0.0,1506.4896240234375,1895.4371337890625,0.0,4019.422607421875,0.9018798470497132,1.0,0.0,3.0,1.0,0.0
18114780,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7461168169975281,0.4280309379100799,0.3937421143054962,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8632040619850159,0.6759613156318665,0.6469807624816895,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755819201469421,0.7074732184410095,0.4985896348953247,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7438240647315979,0.4239829480648041,0.4106092453002929,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6241801977157593,0.2452112436294555,1.149811029434204,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0513610839844,297.2559509277344,284.906005859375,1.0,0.7648906707763672,0.3391352891921997,0.3391352891921997,1.0,1.0,-3.723004817962648,0.9389503598213196,2.784054517745972,0.1010655388236045,0.8471327424049377,0.8471327424049377,0.0,358.1412353515625,364.0,60056.93359375,0.0,5222.83935546875,1.0,278.8583984375,282.92877197265625,294.8505859375,298.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,38640.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97588050365448,1.0,0.0,0.0,3.525740623474121,3.525763988494873,8.294572921840881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.54248046875,0.0,1418.349609375,1895.4371337890625,0.0,4092.81298828125,0.879837155342102,1.0,0.0,3.0,1.0,0.0
18114840,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7461168169975281,0.4280309379100799,0.3937421143054962,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8632040619850159,0.6759613156318665,0.6469807624816895,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755819201469421,0.7074732184410095,0.4985896348953247,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7438240647315979,0.4239829480648041,0.4106092453002929,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6241801977157593,0.2452112436294555,1.149811029434204,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0513610839844,297.2559509277344,284.906005859375,1.0,0.7648906707763672,0.3391352891921997,0.3391352891921997,1.0,1.0,-3.723004817962648,0.9389503598213196,2.784054517745972,0.1010655388236045,0.8471327424049377,0.8471327424049377,0.0,358.1412353515625,364.0,60056.93359375,0.0,5222.83935546875,1.0,278.8583984375,282.92877197265625,294.8505859375,298.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,38640.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97588050365448,1.0,0.0,0.0,3.525740623474121,3.525763988494873,8.294572921840881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.54248046875,0.0,1418.349609375,1895.4371337890625,0.0,4092.81298828125,0.879837155342102,1.0,0.0,3.0,1.0,0.0
18114900,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7451643347740173,0.4277269244194031,0.3932875692844391,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8620395064353943,0.6753501296043396,0.6462085843086243,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8755645751953125,0.709780752658844,0.4999991953372955,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7430880069732666,0.4239838123321533,0.4105004370212555,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6235678195953369,0.2451972812414169,1.1495413780212402,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0499267578125,297.25799560546875,285.01043701171875,1.0,0.7655666470527649,0.3389415144920349,0.3389415144920349,1.0,1.0,-3.7227623462677,0.938241183757782,2.784521102905273,0.1003206521272659,0.9201765656471252,0.9201765656471252,0.0,359.67047119140625,364.0,59252.44921875,0.0,5231.8544921875,1.0,279.0987548828125,283.0556945800781,294.7904357910156,298.52032470703125,293.1499938964844,293.1499938964844,279.1499938964844,34144.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701219201087952,1.0,0.0,0.0,3.57398533821106,3.5740084648132324,8.523124961357098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0380859375,0.0,1436.63427734375,1895.4371337890625,0.0,4042.28271484375,0.8885018229484558,1.0,0.0,3.0,1.0,0.0
18114960,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7446058392524719,0.4275225102901459,0.3931530117988586,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8612809777259827,0.6748769283294678,0.6458009481430054,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8759700059890747,0.7121790051460266,0.5017017126083374,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7426890730857849,0.4240959882736206,0.410632848739624,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6232469081878662,0.2452787607908249,1.1500017642974854,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0494079589844,297.2611389160156,284.9966735839844,1.0,0.7663688063621521,0.338750422000885,0.338750422000885,1.0,1.0,-3.7248694896698,0.9382417798042296,2.786627769470215,0.0998118817806243,0.9302780032157898,0.9302780032157898,0.0,360.8673400878906,367.0,59365.91015625,0.0,5245.8037109375,1.0,279.14239501953125,283.0450439453125,294.7902526855469,298.5618591308594,293.1499938964844,293.1499938964844,278.8500061035156,33492.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968067467212677,1.0,0.0,0.0,3.637083768844605,3.637107133865357,8.826730777400371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.00390625,0.0,1500.1500244140625,1895.4371337890625,0.0,4024.1650390625,0.9004274010658264,1.0,0.0,3.0,1.0,0.0
18115020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7425872087478638,0.4260114431381225,0.3921645879745483,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588544130325317,0.6727423667907715,0.6442176699638367,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757472038269043,0.7156381011009216,0.5043964982032776,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7411571741104126,0.4235430061817169,0.4104357361793518,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6220080256462097,0.2449574917554855,1.149795413017273,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.2563781738281,284.9063415527344,1.0,0.7677998542785645,0.3383682668209076,0.3383682668209076,1.0,1.0,-3.724541664123535,0.9368762373924256,2.787665605545044,0.0986272171139717,0.845838725566864,0.845838725566864,0.0,364.1800231933594,370.0,59964.76171875,0.0,5265.89794921875,1.0,278.8584899902344,282.9311218261719,294.8202514648437,298.69940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38634.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764444828033448,1.0,0.0,0.0,3.518387794494629,3.518411159515381,8.260012691607699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.70361328125,0.0,1410.6182861328125,1895.4371337890625,0.0,4097.7412109375,0.8782095313072205,1.0,0.0,3.0,1.0,0.0
