time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7425872087478638,0.4260114431381225,0.3921645879745483,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588544130325317,0.6727423667907715,0.6442176699638367,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757472038269043,0.7156381011009216,0.5043964982032776,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7411571741104126,0.4235430061817169,0.4104357361793518,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6220080256462097,0.2449574917554855,1.149795413017273,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.2563781738281,284.9063415527344,1.0,0.7677998542785645,0.3383682668209076,0.3383682668209076,1.0,1.0,-3.724541664123535,0.9368762373924256,2.787665605545044,0.0986272171139717,0.845838725566864,0.845838725566864,0.0,364.1800231933594,370.0,59964.76171875,0.0,5265.89794921875,1.0,278.8584899902344,282.9311218261719,294.8202514648437,298.69940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38634.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764444828033448,1.0,0.0,0.0,3.518387794494629,3.518411159515381,8.260012691607699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.70361328125,0.0,1410.6182861328125,1895.4371337890625,0.0,4097.7412109375,0.8782095313072205,1.0,0.0,3.0,1.0,0.0
18115140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411221265792847,0.4254935681819916,0.3915766179561615,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8569722175598145,0.6716101169586182,0.6430029273033142,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761436939239502,0.7203251123428345,0.5075022578239441,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400505542755127,0.423632949590683,0.4104436635971069,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210906505584717,0.245020255446434,1.1499806642532349,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03814697265625,297.2614440917969,284.9968566894531,1.0,0.7692609429359436,0.3379860818386078,0.3379860818386078,1.0,1.0,-3.726332664489746,0.9361528754234314,2.79017972946167,0.097383052110672,0.9286195039749146,0.9286195039749146,0.0,366.90032958984375,373.0,59277.3828125,0.0,5288.6328125,1.0,279.1413879394531,283.0470886230469,294.76129150390625,298.526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33560.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686564803123474,1.0,0.0,0.0,3.628451108932495,3.628474473953247,8.78488037869829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2919921875,0.0,1491.1805419921875,1895.4371337890625,0.0,4029.36376953125,0.8987594842910767,1.0,0.0,3.0,1.0,0.0
18115200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411221265792847,0.4254935681819916,0.3915766179561615,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8569722175598145,0.6716101169586182,0.6430029273033142,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761436939239502,0.7203251123428345,0.5075022578239441,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400505542755127,0.423632949590683,0.4104436635971069,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210906505584717,0.245020255446434,1.1499806642532349,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03814697265625,297.2614440917969,284.9968566894531,1.0,0.7692609429359436,0.3379860818386078,0.3379860818386078,1.0,1.0,-3.726332664489746,0.9361528754234314,2.79017972946167,0.097383052110672,0.9286195039749146,0.9286195039749146,0.0,366.90032958984375,373.0,59277.3828125,0.0,5288.6328125,1.0,279.1413879394531,283.0470886230469,294.76129150390625,298.526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33560.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686564803123474,1.0,0.0,0.0,3.628451108932495,3.628474473953247,8.78488037869829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2919921875,0.0,1491.1805419921875,1895.4371337890625,0.0,4029.36376953125,0.8987594842910767,1.0,0.0,3.0,1.0,0.0
18115260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7391460537910461,0.4239826202392578,0.3905787765979767,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8545871376991272,0.6694396138191223,0.6413751840591431,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759193420410156,0.7237579822540283,0.5101722478866577,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385434508323669,0.4230594336986542,0.4102217257022857,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198577880859375,0.2446947693824768,1.1497422456741333,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.02886962890625,297.2566223144531,284.9066467285156,1.0,0.7706710696220398,0.3376029729843139,0.3376029729843139,1.0,1.0,-3.725841522216797,0.9347348809242249,2.791106700897217,0.0961804986000061,0.8445202708244324,0.8445202708244324,0.0,370.2196044921875,376.0,59873.3984375,0.0,5308.279296875,1.0,278.8585205078125,282.9333801269531,294.7911071777344,298.6639709472656,293.1499938964844,293.1499938964844,279.1499938964844,38631.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769702553749084,1.0,0.0,0.0,3.51116156578064,3.5111846923828125,8.226117529375188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.2294921875,0.0,1403.058837890625,1895.4371337890625,0.0,4102.33203125,0.8766066431999207,1.0,0.0,3.0,1.0,0.0
18115320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7391460537910461,0.4239826202392578,0.3905787765979767,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8545871376991272,0.6694396138191223,0.6413751840591431,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759193420410156,0.7237579822540283,0.5101722478866577,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385434508323669,0.4230594336986542,0.4102217257022857,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198577880859375,0.2446947693824768,1.1497422456741333,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.02886962890625,297.2566223144531,284.9066467285156,1.0,0.7706710696220398,0.3376029729843139,0.3376029729843139,1.0,1.0,-3.725841522216797,0.9347348809242249,2.791106700897217,0.0961804986000061,0.8445202708244324,0.8445202708244324,0.0,370.2196044921875,376.0,59873.3984375,0.0,5308.279296875,1.0,278.8585205078125,282.9333801269531,294.7911071777344,298.6639709472656,293.1499938964844,293.1499938964844,279.1499938964844,38631.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769702553749084,1.0,0.0,0.0,3.51116156578064,3.5111846923828125,8.226117529375188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.2294921875,0.0,1403.058837890625,1895.4371337890625,0.0,4102.33203125,0.8766066431999207,1.0,0.0,3.0,1.0,0.0
18115380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7377116084098816,0.4234500825405121,0.3899836838245392,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527339696884155,0.668255627155304,0.6401194334030151,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8762975335121155,0.7283657789230347,0.5132410526275635,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374523878097534,0.4231201410293579,0.4102069139480591,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189446449279785,0.2447519600391388,1.1499102115631104,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0270080566406,297.2613525390625,284.9964904785156,1.0,0.7721112966537476,0.3372198343276977,0.3372198343276977,1.0,1.0,-3.727482318878174,0.9339617490768432,2.793520450592041,0.0949200466275215,0.9267790913581848,0.9267790913581848,0.0,372.9454650878906,379.0,59189.23046875,0.0,5330.62255859375,1.0,279.1413269042969,283.0486755371094,294.73272705078125,298.4919738769531,293.1499938964844,293.1499938964844,278.8500061035156,33557.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691489934921264,1.0,0.0,0.0,3.6215436458587646,3.6215670108795166,8.751464406486775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2353515625,0.0,1483.609619140625,1895.4371337890625,0.0,4033.708251953125,0.8972055315971375,1.0,0.0,3.0,1.0,0.0
18115440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7377116084098816,0.4234500825405121,0.3899836838245392,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527339696884155,0.668255627155304,0.6401194334030151,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8762975335121155,0.7283657789230347,0.5132410526275635,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374523878097534,0.4231201410293579,0.4102069139480591,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189446449279785,0.2447519600391388,1.1499102115631104,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0270080566406,297.2613525390625,284.9964904785156,1.0,0.7721112966537476,0.3372198343276977,0.3372198343276977,1.0,1.0,-3.727482318878174,0.9339617490768432,2.793520450592041,0.0949200466275215,0.9267790913581848,0.9267790913581848,0.0,372.9454650878906,379.0,59189.23046875,0.0,5330.62255859375,1.0,279.1413269042969,283.0486755371094,294.73272705078125,298.4919738769531,293.1499938964844,293.1499938964844,278.8500061035156,33557.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691489934921264,1.0,0.0,0.0,3.6215436458587646,3.6215670108795166,8.751464406486775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2353515625,0.0,1483.609619140625,1895.4371337890625,0.0,4033.708251953125,0.8972055315971375,1.0,0.0,3.0,1.0,0.0
18115500,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7369328141212463,0.4227288663387298,0.3896490633487701,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8517549633979797,0.6672085523605347,0.6394783854484558,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8763796091079712,0.7300402522087097,0.5146915316581726,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7368728518486023,0.4228692054748535,0.4102114737033844,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6184800267219543,0.2446325421333313,1.1501705646514893,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0225524902344,297.2590637207031,284.880615234375,1.0,0.772871196269989,0.337028294801712,0.337028294801712,1.0,1.0,-3.728379726409912,0.9335922002792358,2.794787645339966,0.0944302231073379,0.8451589345932007,0.8451589345932007,0.0,374.4351501464844,379.0,60010.375,0.0,5342.82666015625,1.0,278.8989562988281,282.90997314453125,294.7799072265625,298.6969909667969,293.1499938964844,293.1499938964844,278.8500061035156,38039.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753355979919434,1.0,0.0,0.0,3.579174757003784,3.5791985988616943,8.547893912691507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.9736328125,0.0,1470.7545166015625,1895.4371337890625,0.0,4088.0478515625,0.8887774348258972,1.0,0.0,3.0,1.0,0.0
18115560,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7357698082923889,0.4219197034835815,0.3889763951301574,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8503837585449219,0.666025698184967,0.6384443640708923,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8760245442390442,0.7316319346427917,0.51581209897995,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7359610795974731,0.4225074052810669,0.4099550545215606,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6177122592926025,0.2444189935922622,1.1496565341949463,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.01739501953125,297.2557678222656,284.90753173828125,1.0,0.773492157459259,0.3368487954139709,0.3368487954139709,1.0,1.0,-3.7267496585845934,0.932508647441864,2.794241189956665,0.0937360301613807,0.843193531036377,0.843193531036377,0.0,376.2758483886719,382.0,59760.95703125,0.0,5349.60791015625,1.0,278.85791015625,282.9364318847656,294.76385498046875,298.6297912597656,293.1499938964844,293.1499938964844,279.1499938964844,38810.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774783849716188,1.0,0.0,0.0,3.5009138584136963,3.500936985015869,8.178170674000285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.38671875,0.0,1393.712158203125,1895.4371337890625,0.0,4106.76611328125,0.874537467956543,1.0,0.0,3.0,1.0,0.0
18115620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734343409538269,0.4213658571243286,0.3883559703826904,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485398292541504,0.6647831797599792,0.6371261477470398,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8763397932052612,0.7361317873001099,0.5187828540802002,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348650693893433,0.422527939081192,0.4098985195159912,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6167862415313721,0.2444653958082199,1.1497739553451538,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01544189453125,297.26007080078125,284.9959716796875,1.0,0.7748956084251404,0.3364898264408111,0.3364898264408111,1.0,1.0,-3.728055477142334,0.931714415550232,2.796341180801392,0.0925224646925926,0.9247266054153442,0.9247266054153442,0.0,379.0177001953125,370.0,59094.53125,0.0,5371.0576171875,1.0,279.1412353515625,283.0502014160156,294.7052001953125,298.4580993652344,293.1499938964844,293.1499938964844,278.8500061035156,33562.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695823192596436,1.0,0.0,0.0,3.614232301712036,3.614255428314209,8.716164074940025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.630859375,0.0,1475.676513671875,1895.4371337890625,0.0,4037.528564453125,0.895565927028656,1.0,0.0,3.0,1.0,0.0
18115680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734343409538269,0.4213658571243286,0.3883559703826904,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485398292541504,0.6647831797599792,0.6371261477470398,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8763397932052612,0.7361317873001099,0.5187828540802002,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348650693893433,0.422527939081192,0.4098985195159912,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6167862415313721,0.2444653958082199,1.1497739553451538,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01544189453125,297.26007080078125,284.9959716796875,1.0,0.7748956084251404,0.3364898264408111,0.3364898264408111,1.0,1.0,-3.728055477142334,0.931714415550232,2.796341180801392,0.0925224646925926,0.9247266054153442,0.9247266054153442,0.0,379.0177001953125,370.0,59094.53125,0.0,5371.0576171875,1.0,279.1412353515625,283.0502014160156,294.7052001953125,298.4580993652344,293.1499938964844,293.1499938964844,278.8500061035156,33562.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695823192596436,1.0,0.0,0.0,3.614232301712036,3.614255428314209,8.716164074940025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.630859375,0.0,1475.676513671875,1895.4371337890625,0.0,4037.528564453125,0.895565927028656,1.0,0.0,3.0,1.0,0.0
18115740,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351427674293518,0.4198580384254455,0.3870741426944732,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495452404022217,0.6625359058380127,0.6351273655891418,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797054886817932,0.7393728494644165,0.5211039781570435,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361041903495789,0.4219032824039459,0.4093331098556518,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178791522979736,0.2441416680812835,1.1481422185897827,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.0061340332031,297.2547607421875,284.9061279296875,1.0,0.7722876071929932,0.3361308574676513,0.3361308574676513,1.0,1.0,-3.724271297454834,0.9293935894966124,2.794877767562866,0.091201938688755,0.8406548500061035,0.8406548500061035,0.0,374.9324340820313,358.0,59638.2734375,0.0,5333.5615234375,1.0,278.858642578125,282.9378356933594,294.73583984375,298.5939636230469,293.1499938964844,293.1499938964844,279.1499938964844,38696.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777920842170716,1.0,0.0,0.0,3.4937026500701904,3.493725776672364,8.144514254126989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8505859375,0.0,1385.4423828125,1895.4371337890625,0.0,4109.501953125,0.8727907538414001,1.0,0.0,3.0,1.0,0.0
18115800,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351427674293518,0.4198580384254455,0.3870741426944732,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495452404022217,0.6625359058380127,0.6351273655891418,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797054886817932,0.7393728494644165,0.5211039781570435,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361041903495789,0.4219032824039459,0.4093331098556518,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178791522979736,0.2441416680812835,1.1481422185897827,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.0061340332031,297.2547607421875,284.9061279296875,1.0,0.7722876071929932,0.3361308574676513,0.3361308574676513,1.0,1.0,-3.724271297454834,0.9293935894966124,2.794877767562866,0.091201938688755,0.8406548500061035,0.8406548500061035,0.0,374.9324340820313,358.0,59638.2734375,0.0,5333.5615234375,1.0,278.858642578125,282.9378356933594,294.73583984375,298.5939636230469,293.1499938964844,293.1499938964844,279.1499938964844,38696.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777920842170716,1.0,0.0,0.0,3.4937026500701904,3.493725776672364,8.144514254126989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8505859375,0.0,1385.4423828125,1895.4371337890625,0.0,4109.501953125,0.8727907538414001,1.0,0.0,3.0,1.0,0.0
18115860,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.738014817237854,0.4193875789642334,0.3861063718795776,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8529425859451294,0.6613208651542664,0.6333949565887451,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857894539833069,0.7439132332801819,0.5237769484519958,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393007278442383,0.4219659268856048,0.4088702499866485,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205962300300598,0.2442597150802612,1.1464396715164185,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0050048828125,297.25994873046875,284.9934997558594,1.0,0.7680640816688538,0.3358267545700073,0.3358267545700073,1.0,1.0,-3.721624612808228,0.9275988936424256,2.7940258979797363,0.0898805558681488,0.9199373722076416,0.9199373722076416,0.0,366.3431701660156,346.0,58908.05078125,0.0,5270.95947265625,1.0,279.14117431640625,283.0515441894531,294.6777038574219,298.4195251464844,293.1499938964844,293.1499938964844,278.8500061035156,33651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697096347808838,1.0,0.0,0.0,3.6014745235443115,3.6014976501464844,8.654739076519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5224609375,0.0,1462.5069580078125,1895.4371337890625,0.0,4038.650634765625,0.8927582502365112,1.0,0.0,3.0,1.0,0.0
18115920,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.738014817237854,0.4193875789642334,0.3861063718795776,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8529425859451294,0.6613208651542664,0.6333949565887451,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857894539833069,0.7439132332801819,0.5237769484519958,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393007278442383,0.4219659268856048,0.4088702499866485,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205962300300598,0.2442597150802612,1.1464396715164185,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0050048828125,297.25994873046875,284.9934997558594,1.0,0.7680640816688538,0.3358267545700073,0.3358267545700073,1.0,1.0,-3.721624612808228,0.9275988936424256,2.7940258979797363,0.0898805558681488,0.9199373722076416,0.9199373722076416,0.0,366.3431701660156,346.0,58908.05078125,0.0,5270.95947265625,1.0,279.14117431640625,283.0515441894531,294.6777038574219,298.4195251464844,293.1499938964844,293.1499938964844,278.8500061035156,33651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697096347808838,1.0,0.0,0.0,3.6014745235443115,3.6014976501464844,8.654739076519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5224609375,0.0,1462.5069580078125,1895.4371337890625,0.0,4038.650634765625,0.8927582502365112,1.0,0.0,3.0,1.0,0.0
18115980,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7412772178649902,0.4180185198783874,0.3847259879112243,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569310903549194,0.6591591238975525,0.6312386393547058,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924720883369446,0.7472354173660278,0.5259813666343689,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430064082145691,0.4214329123497009,0.4081565737724304,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237182021141052,0.244060218334198,1.1442524194717407,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.9968566894531,297.2558898925781,284.9064636230469,1.0,0.7629479765892029,0.3355226218700409,0.3355226218700409,1.0,1.0,-3.716540098190308,0.9250776767730712,2.7914624214172363,0.088590420782566,0.8371219635009766,0.8371219635009766,0.0,356.4876708984375,334.0,59415.41796875,0.0,5193.0927734375,1.0,278.8587646484375,282.9426574707031,294.7085266113281,298.5523376464844,293.1499938964844,293.1499938964844,279.1499938964844,38754.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776387214660645,1.0,0.0,0.0,3.476653814315796,3.4766767024993896,8.065219958552916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.1708984375,0.0,1368.3583984375,1895.4371337890625,0.0,4108.16455078125,0.8690740466117859,1.0,0.0,3.0,1.0,0.0
18116040,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7412772178649902,0.4180185198783874,0.3847259879112243,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569310903549194,0.6591591238975525,0.6312386393547058,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924720883369446,0.7472354173660278,0.5259813666343689,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430064082145691,0.4214329123497009,0.4081565737724304,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237182021141052,0.244060218334198,1.1442524194717407,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.9968566894531,297.2558898925781,284.9064636230469,1.0,0.7629479765892029,0.3355226218700409,0.3355226218700409,1.0,1.0,-3.716540098190308,0.9250776767730712,2.7914624214172363,0.088590420782566,0.8371219635009766,0.8371219635009766,0.0,356.4876708984375,334.0,59415.41796875,0.0,5193.0927734375,1.0,278.8587646484375,282.9426574707031,294.7085266113281,298.5523376464844,293.1499938964844,293.1499938964844,279.1499938964844,38754.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776387214660645,1.0,0.0,0.0,3.476653814315796,3.4766767024993896,8.065219958552916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.1708984375,0.0,1368.3583984375,1895.4371337890625,0.0,4108.16455078125,0.8690740466117859,1.0,0.0,3.0,1.0,0.0
18116100,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7432373762130737,0.4177860021591186,0.3840863704681396,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8592957258224487,0.6585173010826111,0.6301760673522949,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8962531685829163,0.7494978904724121,0.5271533727645874,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7451602816581726,0.4214461147785187,0.407790333032608,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6254890561103821,0.2441243678331375,1.1430354118347168,285.00738525390625,284.95001220703125,300.22198486328125,291.6810913085937,297.99627685546875,297.25836181640625,285.00762939453125,1.0,0.7601736783981323,0.3353705704212188,0.3353705704212188,1.0,1.0,-3.713989973068237,0.923820734024048,2.790169239044189,0.0878143832087516,0.9077727794647216,0.9077727794647216,0.0,351.0406494140625,334.0,58611.96875,0.0,5150.93359375,1.0,279.0975036621094,283.0663452148437,294.64947509765625,298.3377990722656,293.1499938964844,293.1499938964844,279.1499938964844,34161.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716501832008362,1.0,0.0,0.0,3.525160312652588,3.5251829624176025,8.291842732432997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.8349609375,0.0,1385.3768310546875,1895.4371337890625,0.0,4055.729248046875,0.8776395916938782,1.0,0.0,3.0,1.0,0.0
18116160,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7457178235054016,0.4176484048366546,0.3837495744228363,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8622211217880249,0.6580067276954651,0.6294587254524231,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9006415605545044,0.7518399357795715,0.528617799282074,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7477908730506897,0.4215681254863739,0.4076566398143768,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6276490092277527,0.2442879825830459,1.1425429582595823,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.9965515136719,297.2618713378906,284.9922790527344,1.0,0.7574493885040283,0.335250049829483,0.335250049829483,1.0,1.0,-3.713728189468384,0.9233396053314208,2.790388584136963,0.0873546674847602,0.9153864979743958,0.9153864979743958,0.0,345.1222839355469,322.0,58697.4375,0.0,5112.611328125,1.0,279.1419677734375,283.0545959472656,294.6504211425781,298.3785705566406,293.1499938964844,293.1499938964844,278.8500061035156,33579.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693503379821776,1.0,0.0,0.0,3.58678674697876,3.586809635162353,8.584290185353893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4619140625,0.0,1446.17333984375,1895.4371337890625,0.0,4035.4833984375,0.8891807198524475,1.0,0.0,3.0,1.0,0.0
18116220,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501318454742432,0.4163648188114166,0.3824009299278259,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675814270973206,0.6559032201766968,0.6273070573806763,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090048670768738,0.7551987767219543,0.5308154225349426,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526756525039673,0.4210935533046722,0.4069487750530243,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316455006599426,0.2441798448562622,1.140530705451965,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.9890441894531,297.25830078125,284.90753173828125,1.0,0.7516912817955017,0.3350089788436889,0.3350089788436889,1.0,1.0,-3.70889663696289,0.9211044907569884,2.787792205810547,0.0862961113452911,0.8343222737312317,0.8343222737312317,0.0,333.8857421875,310.0,59199.2578125,0.0,5027.10791015625,1.0,278.8589172363281,282.947998046875,294.6829528808594,298.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,38730.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977280855178833,1.0,0.0,0.0,3.459702253341675,3.459724903106689,7.986761829670286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.9326171875,0.0,1350.9447021484375,1895.4371337890625,0.0,4105.04248046875,0.8653106093406677,1.0,0.0,3.0,1.0,0.0
18116280,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501318454742432,0.4163648188114166,0.3824009299278259,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675814270973206,0.6559032201766968,0.6273070573806763,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090048670768738,0.7551987767219543,0.5308154225349426,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526756525039673,0.4210935533046722,0.4069487750530243,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316455006599426,0.2441798448562622,1.140530705451965,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.9890441894531,297.25830078125,284.90753173828125,1.0,0.7516912817955017,0.3350089788436889,0.3350089788436889,1.0,1.0,-3.70889663696289,0.9211044907569884,2.787792205810547,0.0862961113452911,0.8343222737312317,0.8343222737312317,0.0,333.8857421875,310.0,59199.2578125,0.0,5027.10791015625,1.0,278.8589172363281,282.947998046875,294.6829528808594,298.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,38730.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977280855178833,1.0,0.0,0.0,3.459702253341675,3.459724903106689,7.986761829670286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.9326171875,0.0,1350.9447021484375,1895.4371337890625,0.0,4105.04248046875,0.8653106093406677,1.0,0.0,3.0,1.0,0.0
18116340,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7556116580963135,0.4160442650318146,0.3814583420753479,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740785121917725,0.6547797322273254,0.6255428791046143,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193614721298218,0.7598170638084412,0.5334532260894775,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7585298418998718,0.4212619364261627,0.4064642488956451,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.636372983455658,0.2444741427898407,1.1390330791473389,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.9890441894531,297.26446533203125,284.9927062988281,1.0,0.7458581924438477,0.3347679376602173,0.3347679376602173,1.0,1.0,-3.706419944763184,0.9195781350135804,2.786841630935669,0.0852074548602104,0.9120458960533142,0.9120458960533142,0.0,321.8471984863281,298.0,58497.953125,0.0,4943.6259765625,1.0,279.1408996582031,283.0589294433594,294.626220703125,298.34112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33633.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690591096878052,1.0,0.0,0.0,3.5693671703338623,3.569390058517456,8.50111234740325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1962890625,0.0,1427.9786376953125,1895.4371337890625,0.0,4032.915771484375,0.8855467438697815,1.0,0.0,3.0,1.0,0.0
18116400,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7556116580963135,0.4160442650318146,0.3814583420753479,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740785121917725,0.6547797322273254,0.6255428791046143,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193614721298218,0.7598170638084412,0.5334532260894775,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7585298418998718,0.4212619364261627,0.4064642488956451,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.636372983455658,0.2444741427898407,1.1390330791473389,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.9890441894531,297.26446533203125,284.9927062988281,1.0,0.7458581924438477,0.3347679376602173,0.3347679376602173,1.0,1.0,-3.706419944763184,0.9195781350135804,2.786841630935669,0.0852074548602104,0.9120458960533142,0.9120458960533142,0.0,321.8471984863281,298.0,58497.953125,0.0,4943.6259765625,1.0,279.1408996582031,283.0589294433594,294.626220703125,298.34112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33633.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690591096878052,1.0,0.0,0.0,3.5693671703338623,3.569390058517456,8.50111234740325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1962890625,0.0,1427.9786376953125,1895.4371337890625,0.0,4032.915771484375,0.8855467438697815,1.0,0.0,3.0,1.0,0.0
18116460,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7609649896621704,0.4148124456405639,0.3801346719264984,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8805093169212341,0.6527284979820251,0.6234076619148254,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298278093338012,0.7631796002388,0.5356361269950867,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643882632255554,0.4208154678344726,0.405764639377594,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.641139805316925,0.2444207817316055,1.1371980905532837,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9808349609375,297.2597961425781,284.9081726074219,1.0,0.7399088740348816,0.3345247805118561,0.3345247805118561,1.0,1.0,-3.70184326171875,0.917413890361786,2.78442931175232,0.084164097905159,0.8316842317581177,0.8316842317581177,0.0,310.2935791015625,286.0,58996.71875,0.0,4857.2353515625,1.0,278.8590393066406,282.9527282714844,294.658203125,298.4748229980469,293.1499938964844,293.1499938964844,279.1499938964844,38708.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769850969314576,1.0,0.0,0.0,3.4440743923187256,3.44409704208374,7.914771344985638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.1357421875,0.0,1335.0313720703125,1895.4371337890625,0.0,4102.4619140625,0.8618453741073608,1.0,0.0,3.0,1.0,0.0
18116520,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7609649896621704,0.4148124456405639,0.3801346719264984,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8805093169212341,0.6527284979820251,0.6234076619148254,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298278093338012,0.7631796002388,0.5356361269950867,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643882632255554,0.4208154678344726,0.405764639377594,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.641139805316925,0.2444207817316055,1.1371980905532837,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9808349609375,297.2597961425781,284.9081726074219,1.0,0.7399088740348816,0.3345247805118561,0.3345247805118561,1.0,1.0,-3.70184326171875,0.917413890361786,2.78442931175232,0.084164097905159,0.8316842317581177,0.8316842317581177,0.0,310.2935791015625,286.0,58996.71875,0.0,4857.2353515625,1.0,278.8590393066406,282.9527282714844,294.658203125,298.4748229980469,293.1499938964844,293.1499938964844,279.1499938964844,38708.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769850969314576,1.0,0.0,0.0,3.4440743923187256,3.44409704208374,7.914771344985638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.1357421875,0.0,1335.0313720703125,1895.4371337890625,0.0,4102.4619140625,0.8618453741073608,1.0,0.0,3.0,1.0,0.0
18116580,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7674943208694458,0.4145235419273376,0.3792192041873932,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881710171699524,0.6516425609588623,0.6216828227043152,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417584538459778,0.7677932381629944,0.5382681488990784,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7713176608085632,0.4209990799427032,0.4052917063236236,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6467739939689636,0.2447578310966491,1.135876178741455,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.98101806640625,297.26611328125,284.9922790527344,1.0,0.7339582443237305,0.3342815935611725,0.3342815935611725,1.0,1.0,-3.699665069580078,0.9159703254699708,2.7836947441101074,0.0831011161208152,0.9086177945137024,0.9086177945137024,0.0,298.0988464355469,274.0,58310.17578125,0.0,4773.89013671875,1.0,279.1407775878906,283.0622863769531,294.6015625,298.30426025390625,293.1499938964844,293.1499938964844,278.8500061035156,33617.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687798023223876,1.0,0.0,0.0,3.554720878601074,3.554743528366089,8.431489959548344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.72265625,0.0,1412.368896484375,1895.4371337890625,0.0,4030.4521484375,0.8822533488273621,1.0,0.0,3.0,1.0,0.0
18116640,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7674943208694458,0.4145235419273376,0.3792192041873932,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881710171699524,0.6516425609588623,0.6216828227043152,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417584538459778,0.7677932381629944,0.5382681488990784,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7713176608085632,0.4209990799427032,0.4052917063236236,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6467739939689636,0.2447578310966491,1.135876178741455,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.98101806640625,297.26611328125,284.9922790527344,1.0,0.7339582443237305,0.3342815935611725,0.3342815935611725,1.0,1.0,-3.699665069580078,0.9159703254699708,2.7836947441101074,0.0831011161208152,0.9086177945137024,0.9086177945137024,0.0,298.0988464355469,274.0,58310.17578125,0.0,4773.89013671875,1.0,279.1407775878906,283.0622863769531,294.6015625,298.30426025390625,293.1499938964844,293.1499938964844,278.8500061035156,33617.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687798023223876,1.0,0.0,0.0,3.554720878601074,3.554743528366089,8.431489959548344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.72265625,0.0,1412.368896484375,1895.4371337890625,0.0,4030.4521484375,0.8822533488273621,1.0,0.0,3.0,1.0,0.0
18116700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7708823084831238,0.413956344127655,0.3787270784378052,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8921424150466919,0.6506777405738831,0.6208032369613647,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9477132558822632,0.769489586353302,0.5395137071609497,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7749410271644592,0.4208273887634277,0.4050683081150055,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.64976567029953,0.2447892725467682,1.135396122932434,284.8812866210937,284.95001220703125,300.14324951171875,291.61871337890625,297.9772033691406,297.2641296386719,284.8812866210937,1.0,0.7310104966163635,0.3341600000858307,0.3341600000858307,1.0,1.0,-3.698673963546753,0.9152724742889404,2.7834014892578125,0.0827065408229827,0.8291255831718445,0.8291255831718445,0.0,292.11920166015625,274.0,59045.921875,0.0,4733.26416015625,1.0,278.90057373046875,282.9297790527344,294.6497497558594,298.505615234375,293.1499938964844,293.1499938964844,278.8500061035156,38370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97480309009552,1.0,0.0,0.0,3.504650831222534,3.504673957824707,8.195638656616211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.017578125,0.0,1394.4254150390625,1895.4371337890625,0.0,4083.387451171875,0.872401773929596,1.0,0.0,3.0,1.0,0.0
18116760,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7739126682281494,0.4133306741714477,0.3779304027557373,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8957539200782776,0.649628221988678,0.6195815801620483,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9531170725822448,0.771142840385437,0.5404455661773682,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7782615423202515,0.4205704033374786,0.4046075046062469,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6525174975395203,0.2447449564933776,1.134214162826538,284.9091491699219,284.95001220703125,300.135498046875,291.6125793457031,297.9727478027344,297.2612609863281,284.9100036621094,1.0,0.7279252409934998,0.3340514600276947,0.3340514600276947,1.0,1.0,-3.695391893386841,0.9139377474784852,2.781454086303711,0.0821311250329017,0.8296664357185364,0.8296664357185364,0.0,286.4665832519531,262.0,58786.703125,0.0,4688.2255859375,1.0,278.8585510253906,282.95855712890625,294.6343688964844,298.43798828125,293.1499938964844,293.1499938964844,279.1499938964844,38852.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767727851867676,1.0,0.0,0.0,3.4262380599975586,3.426260471343994,7.83300436069112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.59130859375,0.0,1318.2178955078125,1895.4371337890625,0.0,4100.60791015625,0.8581504225730896,1.0,0.0,3.0,1.0,0.0
18116820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816633582115173,0.4130673706531524,0.3770341277122497,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9047266840934752,0.6485617160797119,0.6178722381591797,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.965389609336853,0.7757441997528076,0.5430625081062317,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7864201664924622,0.4207635819911957,0.4041410088539123,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593188047409058,0.2451148033142089,1.1330329179763794,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.97296142578125,297.2674865722656,284.99176025390625,1.0,0.7219032645225525,0.3338343799114227,0.3338343799114227,1.0,1.0,-3.693414211273194,0.9126406311988832,2.780773401260376,0.0811768695712089,0.905375361442566,0.905375361442566,0.0,274.24615478515625,250.0,58133.234375,0.0,4605.5244140625,1.0,279.140625,283.0653686523437,294.5770874023437,298.2683410644531,293.1499938964844,293.1499938964844,278.8500061035156,33604.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685649275779724,1.0,0.0,0.0,3.541009426116944,3.541032075881958,8.366570796169981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.76171875,0.0,1397.873046875,1895.4371337890625,0.0,4028.55615234375,0.8791689872741699,1.0,0.0,3.0,1.0,0.0
18116880,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816633582115173,0.4130673706531524,0.3770341277122497,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9047266840934752,0.6485617160797119,0.6178722381591797,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.965389609336853,0.7757441997528076,0.5430625081062317,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7864201664924622,0.4207635819911957,0.4041410088539123,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593188047409058,0.2451148033142089,1.1330329179763794,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.97296142578125,297.2674865722656,284.99176025390625,1.0,0.7219032645225525,0.3338343799114227,0.3338343799114227,1.0,1.0,-3.693414211273194,0.9126406311988832,2.780773401260376,0.0811768695712089,0.905375361442566,0.905375361442566,0.0,274.24615478515625,250.0,58133.234375,0.0,4605.5244140625,1.0,279.140625,283.0653686523437,294.5770874023437,298.2683410644531,293.1499938964844,293.1499938964844,278.8500061035156,33604.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685649275779724,1.0,0.0,0.0,3.541009426116944,3.541032075881958,8.366570796169981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.76171875,0.0,1397.873046875,1895.4371337890625,0.0,4028.55615234375,0.8791689872741699,1.0,0.0,3.0,1.0,0.0
