time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116940,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893373966217041,0.4119109511375427,0.3757667243480682,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142526984214784,0.6465767621994019,0.6157864332199097,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9766125679016112,0.7790789008140564,0.5452200770378113,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946172952651978,0.420348972082138,0.4034622311592102,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663069128990173,0.2451349794864654,1.131497502326965,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9647521972656,297.2626037597656,284.9093933105469,1.0,0.7158039808273315,0.3336173295974731,0.3336173295974731,1.0,1.0,-3.689319849014282,0.9107084274291992,2.778611421585083,0.0802704244852066,0.8269836902618408,0.8269836902618408,0.0,262.6053161621094,238.0,58625.97265625,0.0,4520.64013671875,1.0,278.8592834472656,282.96148681640625,294.6092834472656,298.4019470214844,293.1499938964844,293.1499938964844,279.1499938964844,38663.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765506982803344,1.0,0.0,0.0,3.415492534637451,3.415514707565308,7.783949058648432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.1875,0.0,1306.2291259765625,1895.4371337890625,0.0,4098.6689453125,0.8555032014846802,1.0,0.0,3.0,1.0,0.0
18117000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893373966217041,0.4119109511375427,0.3757667243480682,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142526984214784,0.6465767621994019,0.6157864332199097,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9766125679016112,0.7790789008140564,0.5452200770378113,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946172952651978,0.420348972082138,0.4034622311592102,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663069128990173,0.2451349794864654,1.131497502326965,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9647521972656,297.2626037597656,284.9093933105469,1.0,0.7158039808273315,0.3336173295974731,0.3336173295974731,1.0,1.0,-3.689319849014282,0.9107084274291992,2.778611421585083,0.0802704244852066,0.8269836902618408,0.8269836902618408,0.0,262.6053161621094,238.0,58625.97265625,0.0,4520.64013671875,1.0,278.8592834472656,282.96148681640625,294.6092834472656,298.4019470214844,293.1499938964844,293.1499938964844,279.1499938964844,38663.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765506982803344,1.0,0.0,0.0,3.415492534637451,3.415514707565308,7.783949058648432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.1875,0.0,1306.2291259765625,1895.4371337890625,0.0,4098.6689453125,0.8555032014846802,1.0,0.0,3.0,1.0,0.0
18117060,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985765933990479,0.4116668403148651,0.3748978078365326,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261433482170104,0.6455233693122864,0.6140998005867004,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.988283395767212,0.7836565971374512,0.5478294491767883,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8042365908622742,0.4205485582351684,0.4030078649520874,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.674609899520874,0.2455322444438934,1.1304563283920288,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.96490478515625,297.2686462402344,284.9914245605469,1.0,0.7097213864326477,0.333431988954544,0.333431988954544,1.0,1.0,-3.687576770782471,0.9095825552940368,2.777994155883789,0.0794470906257629,0.9023608565330504,0.9023608565330504,0.0,250.3730316162109,226.0,57964.28515625,0.0,4438.73681640625,1.0,279.1405334472656,283.0684814453125,294.5525817871094,298.23291015625,293.1499938964844,293.1499938964844,278.8500061035156,33595.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684017896652222,1.0,0.0,0.0,3.5278146266937256,3.527837038040161,8.304333505293471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9326171875,0.0,1384.0443115234375,1895.4371337890625,0.0,4027.116455078125,0.8762094378471375,1.0,0.0,3.0,1.0,0.0
18117120,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985765933990479,0.4116668403148651,0.3748978078365326,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261433482170104,0.6455233693122864,0.6140998005867004,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.988283395767212,0.7836565971374512,0.5478294491767883,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8042365908622742,0.4205485582351684,0.4030078649520874,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.674609899520874,0.2455322444438934,1.1304563283920288,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.96490478515625,297.2686462402344,284.9914245605469,1.0,0.7097213864326477,0.333431988954544,0.333431988954544,1.0,1.0,-3.687576770782471,0.9095825552940368,2.777994155883789,0.0794470906257629,0.9023608565330504,0.9023608565330504,0.0,250.3730316162109,226.0,57964.28515625,0.0,4438.73681640625,1.0,279.1405334472656,283.0684814453125,294.5525817871094,298.23291015625,293.1499938964844,293.1499938964844,278.8500061035156,33595.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684017896652222,1.0,0.0,0.0,3.5278146266937256,3.527837038040161,8.304333505293471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9326171875,0.0,1384.0443115234375,1895.4371337890625,0.0,4027.116455078125,0.8762094378471375,1.0,0.0,3.0,1.0,0.0
18117180,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8077328205108643,0.410540908575058,0.3736548721790313,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.93820458650589,0.6435672044754028,0.6120365858078003,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985342025756836,0.7869678735733032,0.5499045848846436,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.813652753829956,0.4201494753360748,0.4023409783840179,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831495761871338,0.2455813884735107,1.129047989845276,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9566955566406,297.2637023925781,284.909912109375,1.0,0.703555703163147,0.333246648311615,0.333246648311615,1.0,1.0,-3.683581352233887,0.9077844619750975,2.775796890258789,0.0786758288741111,0.824820876121521,0.824820876121521,0.0,238.74952697753903,214.0,58453.83984375,0.0,4354.578125,1.0,278.8594055175781,282.96551513671875,294.5847473144531,298.3663635253906,293.1499938964844,293.1499938964844,279.1499938964844,38641.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764216542243958,1.0,0.0,0.0,3.4023096561431885,3.402331829071045,7.723976409579336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.55908203125,0.0,1293.0909423828125,1895.4371337890625,0.0,4097.54150390625,0.8525789976119995,1.0,0.0,3.0,1.0,0.0
18117240,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8077328205108643,0.410540908575058,0.3736548721790313,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.93820458650589,0.6435672044754028,0.6120365858078003,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985342025756836,0.7869678735733032,0.5499045848846436,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.813652753829956,0.4201494753360748,0.4023409783840179,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831495761871338,0.2455813884735107,1.129047989845276,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9566955566406,297.2637023925781,284.909912109375,1.0,0.703555703163147,0.333246648311615,0.333246648311615,1.0,1.0,-3.683581352233887,0.9077844619750975,2.775796890258789,0.0786758288741111,0.824820876121521,0.824820876121521,0.0,238.74952697753903,214.0,58453.83984375,0.0,4354.578125,1.0,278.8594055175781,282.96551513671875,294.5847473144531,298.3663635253906,293.1499938964844,293.1499938964844,279.1499938964844,38641.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764216542243958,1.0,0.0,0.0,3.4023096561431885,3.402331829071045,7.723976409579336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.55908203125,0.0,1293.0909423828125,1895.4371337890625,0.0,4097.54150390625,0.8525789976119995,1.0,0.0,3.0,1.0,0.0
18117300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.811377227306366,0.4103612005710602,0.3731331825256347,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9430460333824158,0.6429710984230042,0.6110928058624268,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.7895789742469788,0.5450929403305054,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8173739910125732,0.4201817512512207,0.4020571410655975,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6866899728775024,0.2457249909639358,1.1284703016281128,285.00396728515625,284.95001220703125,300.0654296875,291.5570678710937,297.9569396972656,297.2672424316406,285.00347900390625,1.0,0.7000396251678467,0.3331539630889892,0.3331539630889892,1.0,1.0,-3.675058364868164,0.9049460887908936,2.7701122760772705,0.0779798775911331,0.8909363150596619,0.8909363150596619,0.0,233.90753173828125,214.0,57640.7578125,0.0,4300.7919921875,1.0,279.0956726074219,283.0817565917969,294.5258178710937,298.1544189453125,293.1499938964844,293.1499938964844,279.1499938964844,34084.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704854488372804,1.0,0.0,0.0,3.452665567398072,3.452687263488769,7.95430594280333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.396484375,0.0,1310.9515380859375,1895.4371337890625,0.0,4045.483642578125,0.8613942861557007,1.0,0.0,3.0,1.0,0.0
18117360,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8151576519012451,0.4102258086204529,0.3728764355182647,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.94803386926651,0.6424375772476196,0.610445499420166,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.7933199405670166,0.5369195938110352,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8212133646011353,0.4202744364738464,0.4019790887832641,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6904119849205017,0.2459334880113601,1.1285381317138672,284.9835510253906,284.95001220703125,300.0575561523437,291.5508117675781,297.9613342285156,297.2764587402344,284.9822998046875,1.0,0.6962250471115112,0.3330851197242737,0.3330851197242737,1.0,1.0,-3.664106369018554,0.9014694094657898,2.76263689994812,0.07697094976902,0.8919051885604858,0.8919051885604858,0.0,229.0441131591797,202.0,57598.46875,0.0,4240.64306640625,1.0,279.1412048339844,283.06646728515625,294.5255432128906,298.1882629394531,293.1499938964844,293.1499938964844,279.45001220703125,33828.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680215120315552,1.0,0.0,0.0,3.5082108974456787,3.508233070373535,8.212297757381748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.63330078125,0.0,1365.4515380859375,1895.4371337890625,0.0,4023.759033203125,0.8717012405395508,1.0,0.0,3.0,1.0,0.0
18117420,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236404657363892,0.41011843085289,0.3724122941493988,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9591344594955444,0.6415504813194275,0.6092268228530884,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8031902313232422,0.5188827514648438,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.829940676689148,0.4206136465072632,0.4019036293029785,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6990196704864502,0.2465453147888183,1.129286766052246,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.978759765625,297.3063049316406,285.027587890625,1.0,0.688083827495575,0.3329473733901977,0.3329473733901977,1.0,1.0,-3.641193151473999,0.8942251205444336,2.746968030929565,0.0748760774731636,0.980287492275238,0.980287492275238,0.0,218.60829162597656,205.0,56955.7578125,0.0,4114.21923828125,1.0,279.44110107421875,283.1377868652344,294.5154724121094,298.1219482421875,293.1499938964844,293.1499938964844,279.1499938964844,31554.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608713388442992,1.0,0.0,0.0,3.686649799346924,3.686673402786255,9.068950816981668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.55078125,0.0,1540.731201171875,1895.4371337890625,0.0,3960.348876953125,0.910246193408966,1.0,0.0,3.0,1.0,0.0
18117480,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236404657363892,0.41011843085289,0.3724122941493988,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9591344594955444,0.6415504813194275,0.6092268228530884,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8031902313232422,0.5188827514648438,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.829940676689148,0.4206136465072632,0.4019036293029785,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6990196704864502,0.2465453147888183,1.129286766052246,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.978759765625,297.3063049316406,285.027587890625,1.0,0.688083827495575,0.3329473733901977,0.3329473733901977,1.0,1.0,-3.641193151473999,0.8942251205444336,2.746968030929565,0.0748760774731636,0.980287492275238,0.980287492275238,0.0,218.60829162597656,205.0,56955.7578125,0.0,4114.21923828125,1.0,279.44110107421875,283.1377868652344,294.5154724121094,298.1219482421875,293.1499938964844,293.1499938964844,279.1499938964844,31554.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608713388442992,1.0,0.0,0.0,3.686649799346924,3.686673402786255,9.068950816981668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.55078125,0.0,1540.731201171875,1895.4371337890625,0.0,3960.348876953125,0.910246193408966,1.0,0.0,3.0,1.0,0.0
18117540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.827122688293457,0.4087381660938263,0.3713012337684631,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635720252990724,0.6392775774002075,0.6072676181793213,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118696808815002,0.5103611350059509,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8338973522186279,0.4199763536453247,0.4013908505439758,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031939625740051,0.2466188222169876,1.1295832395553589,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9847412109375,297.3207092285156,284.89019775390625,1.0,0.684112012386322,0.3328096568584442,0.3328096568584442,1.0,1.0,-3.626971483230591,0.8895648717880249,2.7374064922332764,0.0732319727540016,0.8658502697944641,0.8658502697944641,0.0,213.6188201904297,223.0,57684.96484375,0.0,4045.735107421875,1.0,279.156982421875,282.9756774902344,294.5588073730469,298.2900695800781,293.1499938964844,293.1499938964844,279.45001220703125,38249.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716220498085022,1.0,0.0,0.0,3.608659505844116,3.6086835861206055,8.68930669639667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.44921875,0.0,1504.297607421875,1895.4371337890625,0.0,4055.482177734375,0.8975028991699219,1.0,0.0,3.0,1.0,0.0
18117600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.827122688293457,0.4087381660938263,0.3713012337684631,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635720252990724,0.6392775774002075,0.6072676181793213,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118696808815002,0.5103611350059509,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8338973522186279,0.4199763536453247,0.4013908505439758,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031939625740051,0.2466188222169876,1.1295832395553589,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9847412109375,297.3207092285156,284.89019775390625,1.0,0.684112012386322,0.3328096568584442,0.3328096568584442,1.0,1.0,-3.626971483230591,0.8895648717880249,2.7374064922332764,0.0732319727540016,0.8658502697944641,0.8658502697944641,0.0,213.6188201904297,223.0,57684.96484375,0.0,4045.735107421875,1.0,279.156982421875,282.9756774902344,294.5588073730469,298.2900695800781,293.1499938964844,293.1499938964844,279.45001220703125,38249.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716220498085022,1.0,0.0,0.0,3.608659505844116,3.6086835861206055,8.68930669639667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.44921875,0.0,1504.297607421875,1895.4371337890625,0.0,4055.482177734375,0.8975028991699219,1.0,0.0,3.0,1.0,0.0
18117660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238270878791809,0.4084874987602234,0.3708990514278412,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589664340019226,0.6381678581237793,0.6060075759887695,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.8194983005523682,0.5163983702659607,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308272361755371,0.4200659096240997,0.4013556838035583,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7007123827934265,0.2470945715904235,1.131576418876648,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9926452636719,297.33563232421875,285.00079345703125,1.0,0.687316358089447,0.3329725563526153,0.3329725563526153,1.0,1.0,-3.634552240371704,0.8923292756080627,2.742223024368286,0.0738718211650848,0.95824933052063,0.95824933052063,0.0,216.9934539794922,226.0,57039.01171875,0.0,4086.6650390625,1.0,279.4420166015625,283.10968017578125,294.4936218261719,298.1124572753906,293.1499938964844,293.1499938964844,279.1499938964844,33372.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964034140110016,1.0,0.0,0.0,3.717602014541626,3.7176263332366943,9.221871550835204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.3837890625,0.0,1589.662353515625,1895.4371337890625,0.0,3988.463623046875,0.9187570810317992,1.0,0.0,3.0,1.0,0.0
18117720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238270878791809,0.4084874987602234,0.3708990514278412,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589664340019226,0.6381678581237793,0.6060075759887695,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.8194983005523682,0.5163983702659607,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308272361755371,0.4200659096240997,0.4013556838035583,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7007123827934265,0.2470945715904235,1.131576418876648,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9926452636719,297.33563232421875,285.00079345703125,1.0,0.687316358089447,0.3329725563526153,0.3329725563526153,1.0,1.0,-3.634552240371704,0.8923292756080627,2.742223024368286,0.0738718211650848,0.95824933052063,0.95824933052063,0.0,216.9934539794922,226.0,57039.01171875,0.0,4086.6650390625,1.0,279.4420166015625,283.10968017578125,294.4936218261719,298.1124572753906,293.1499938964844,293.1499938964844,279.1499938964844,33372.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964034140110016,1.0,0.0,0.0,3.717602014541626,3.7176263332366943,9.221871550835204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.3837890625,0.0,1589.662353515625,1895.4371337890625,0.0,3988.463623046875,0.9187570810317992,1.0,0.0,3.0,1.0,0.0
18117780,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8199896216392517,0.4072157442569732,0.3701536953449249,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9536904096603394,0.6360893249511719,0.6044799089431763,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8237507939338684,0.5231242179870605,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8273711204528809,0.4194961786270141,0.4011639058589935,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6978105306625366,0.2470905184745788,1.1329773664474487,284.8978881835937,284.95001220703125,299.9930114746094,291.49969482421875,297.9815979003906,297.3255615234375,284.89898681640625,1.0,0.6898658275604248,0.3331354558467865,0.3331354558467865,1.0,1.0,-3.641381502151489,0.8948764801025391,2.74650502204895,0.0751240849494934,0.8642786741256714,0.8642786741256714,0.0,220.76255798339844,229.0,57838.21875,0.0,4128.15234375,1.0,279.15777587890625,282.981689453125,294.5284729003906,298.2658386230469,293.1499938964844,293.1499938964844,279.45001220703125,38589.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736228585243224,1.0,0.0,0.0,3.613668441772461,3.61369252204895,8.713445254215912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.220703125,0.0,1512.3076171875,1895.4371337890625,0.0,4073.047607421875,0.8992540240287781,1.0,0.0,3.0,1.0,0.0
18117840,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8199896216392517,0.4072157442569732,0.3701536953449249,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9536904096603394,0.6360893249511719,0.6044799089431763,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8237507939338684,0.5231242179870605,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8273711204528809,0.4194961786270141,0.4011639058589935,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6978105306625366,0.2470905184745788,1.1329773664474487,284.8978881835937,284.95001220703125,299.9930114746094,291.49969482421875,297.9815979003906,297.3255615234375,284.89898681640625,1.0,0.6898658275604248,0.3331354558467865,0.3331354558467865,1.0,1.0,-3.641381502151489,0.8948764801025391,2.74650502204895,0.0751240849494934,0.8642786741256714,0.8642786741256714,0.0,220.76255798339844,229.0,57838.21875,0.0,4128.15234375,1.0,279.15777587890625,282.981689453125,294.5284729003906,298.2658386230469,293.1499938964844,293.1499938964844,279.45001220703125,38589.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736228585243224,1.0,0.0,0.0,3.613668441772461,3.61369252204895,8.713445254215912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.220703125,0.0,1512.3076171875,1895.4371337890625,0.0,4073.047607421875,0.8992540240287781,1.0,0.0,3.0,1.0,0.0
18117900,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8181945085525513,0.4069930911064148,0.3697759211063385,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.951178252696991,0.6354700922966003,0.6037008762359619,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.8261997103691101,0.5262465476989746,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.82575523853302,0.4194729328155517,0.4010265171527862,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6964036226272583,0.2471987903118133,1.1332831382751465,285.0120849609375,284.95001220703125,299.9847106933594,291.4931030273437,297.9794616699219,297.3249816894531,285.01348876953125,1.0,0.6910529732704163,0.333216905593872,0.333216905593872,1.0,1.0,-3.643945455551148,0.8959036469459534,2.748041868209839,0.0755514875054359,0.942606508731842,0.942606508731842,0.0,222.4903259277344,229.0,57016.64453125,0.0,4145.72314453125,1.0,279.4008483886719,283.1183166503906,294.466064453125,298.0505065917969,293.1499938964844,293.1499938964844,279.45001220703125,34222.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96792870759964,1.0,0.0,0.0,3.658988952636719,3.65901255607605,8.933373010222567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.5634765625,0.0,1529.859619140625,1895.4371337890625,0.0,4022.93994140625,0.9075831174850464,1.0,0.0,3.0,1.0,0.0
18117960,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8169420957565308,0.4068872034549713,0.3697275221347809,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9492948651313782,0.6350064873695374,0.6032991409301758,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.828816831111908,0.5287351608276367,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8246276378631592,0.4195855259895324,0.4011557102203369,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6954652667045593,0.2474052011966705,1.134332299232483,285.0057373046875,284.95001220703125,299.9763488769531,291.4864807128906,297.9782409667969,297.32635498046875,285.00469970703125,1.0,0.6922842264175415,0.3330590426921844,0.3330590426921844,1.0,1.0,-3.647814273834229,0.8965873122215271,2.7512269020080566,0.0753628388047218,0.9586291313171388,0.9586291313171388,0.0,223.9623870849609,232.0,57149.29296875,0.0,4165.2119140625,1.0,279.4430847167969,283.1117553710937,294.46563720703125,298.09259033203125,293.1499938964844,293.1499938964844,279.1499938964844,33380.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659103751182556,1.0,0.0,0.0,3.724747657775879,3.7247719764709473,9.25735719192744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7919921875,0.0,1597.929931640625,1895.4371337890625,0.0,4005.0927734375,0.9201155304908752,1.0,0.0,3.0,1.0,0.0
18118020,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8133978247642517,0.4055206179618835,0.368891954421997,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9443578720092772,0.6328821778297424,0.601734459400177,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8324416279792786,0.5347756147384644,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8215715885162354,0.4189865589141845,0.4009331166744232,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6928213238716125,0.2472789287567138,1.135077714920044,284.8988952636719,284.95001220703125,299.9593811035156,291.4730529785156,297.9641418457031,297.31396484375,284.9002685546875,1.0,0.6945828199386597,0.3327432572841644,0.3327432572841644,1.0,1.0,-3.652829170227051,0.8970392942428589,2.755789995193481,0.0748010128736496,0.8641536235809326,0.8641536235809326,0.0,227.3595428466797,235.0,57898.36328125,0.0,4199.8173828125,1.0,279.1569519042969,282.9820861816406,294.5013427734375,298.2431945800781,293.1499938964844,293.1499938964844,279.45001220703125,38775.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753621816635132,1.0,0.0,0.0,3.615788221359253,3.615812301635742,8.723670248400595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.91357421875,0.0,1516.01318359375,1895.4371337890625,0.0,4088.280029296875,0.8997609615325928,1.0,0.0,3.0,1.0,0.0
18118080,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8133978247642517,0.4055206179618835,0.368891954421997,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9443578720092772,0.6328821778297424,0.601734459400177,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8324416279792786,0.5347756147384644,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8215715885162354,0.4189865589141845,0.4009331166744232,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6928213238716125,0.2472789287567138,1.135077714920044,284.8988952636719,284.95001220703125,299.9593811035156,291.4730529785156,297.9641418457031,297.31396484375,284.9002685546875,1.0,0.6945828199386597,0.3327432572841644,0.3327432572841644,1.0,1.0,-3.652829170227051,0.8970392942428589,2.755789995193481,0.0748010128736496,0.8641536235809326,0.8641536235809326,0.0,227.3595428466797,235.0,57898.36328125,0.0,4199.8173828125,1.0,279.1569519042969,282.9820861816406,294.5013427734375,298.2431945800781,293.1499938964844,293.1499938964844,279.45001220703125,38775.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753621816635132,1.0,0.0,0.0,3.615788221359253,3.615812301635742,8.723670248400595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.91357421875,0.0,1516.01318359375,1895.4371337890625,0.0,4088.280029296875,0.8997609615325928,1.0,0.0,3.0,1.0,0.0
18118140,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.810444176197052,0.4051265120506286,0.3683979213237762,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9400989413261414,0.6317543387413025,0.6005071401596069,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8371462821960449,0.5400720834732056,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8190138936042786,0.4190478324890136,0.4008946120738983,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6905982494354248,0.2475154995918274,1.136023998260498,285.00604248046875,284.95001220703125,299.9421081542969,291.4593505859375,297.9594116210937,297.31402587890625,285.0053100585937,1.0,0.6967843174934387,0.3324275016784668,0.3324275016784668,1.0,1.0,-3.658217191696167,0.8976050019264221,2.7606122493743896,0.0741208419203758,0.9587818384170532,0.9587818384170532,0.0,230.4071350097656,238.0,57192.03125,0.0,4233.34716796875,1.0,279.4421081542969,283.1120910644531,294.4384155273437,298.0678405761719,293.1499938964844,293.1499938964844,279.1499938964844,33475.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674528241157532,1.0,0.0,0.0,3.725774765014648,3.725799083709717,9.262462299375328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.298828125,0.0,1599.8323974609375,1895.4371337890625,0.0,4018.736083984375,0.9206115007400512,1.0,0.0,3.0,1.0,0.0
18118200,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.810444176197052,0.4051265120506286,0.3683979213237762,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9400989413261414,0.6317543387413025,0.6005071401596069,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8371462821960449,0.5400720834732056,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8190138936042786,0.4190478324890136,0.4008946120738983,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6905982494354248,0.2475154995918274,1.136023998260498,285.00604248046875,284.95001220703125,299.9421081542969,291.4593505859375,297.9594116210937,297.31402587890625,285.0053100585937,1.0,0.6967843174934387,0.3324275016784668,0.3324275016784668,1.0,1.0,-3.658217191696167,0.8976050019264221,2.7606122493743896,0.0741208419203758,0.9587818384170532,0.9587818384170532,0.0,230.4071350097656,238.0,57192.03125,0.0,4233.34716796875,1.0,279.4421081542969,283.1120910644531,294.4384155273437,298.0678405761719,293.1499938964844,293.1499938964844,279.1499938964844,33475.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674528241157532,1.0,0.0,0.0,3.725774765014648,3.725799083709717,9.262462299375328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.298828125,0.0,1599.8323974609375,1895.4371337890625,0.0,4018.736083984375,0.9206115007400512,1.0,0.0,3.0,1.0,0.0
18118260,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8069196343421936,0.4037174880504608,0.3675046265125274,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9352768659591676,0.6296008229255676,0.5988948345184326,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.8404372930526733,0.5458691716194153,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8160897493362427,0.4184257984161377,0.4006370902061462,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.68807053565979,0.2473342716693878,1.136464238166809,284.8997497558594,284.95001220703125,299.9244689941406,291.4454040527344,297.9451904296875,297.301513671875,284.9007568359375,1.0,0.69891756772995,0.3321893811225891,0.3321893811225891,1.0,1.0,-3.6624035835266113,0.8980528712272644,2.764350652694702,0.0737316235899925,0.8647584915161133,0.8647584915161133,0.0,233.7015991210937,241.0,57937.421875,0.0,4265.24853515625,1.0,279.15771484375,282.98260498046875,294.4723205566406,298.21612548828125,293.1499938964844,293.1499938964844,279.45001220703125,38645.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766697287559508,1.0,0.0,0.0,3.6190145015716553,3.619038820266724,8.739245913602645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8837890625,0.0,1518.594970703125,1895.4371337890625,0.0,4099.70849609375,0.900486171245575,1.0,0.0,3.0,1.0,0.0
18118320,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8069196343421936,0.4037174880504608,0.3675046265125274,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9352768659591676,0.6296008229255676,0.5988948345184326,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.8404372930526733,0.5458691716194153,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8160897493362427,0.4184257984161377,0.4006370902061462,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.68807053565979,0.2473342716693878,1.136464238166809,284.8997497558594,284.95001220703125,299.9244689941406,291.4454040527344,297.9451904296875,297.301513671875,284.9007568359375,1.0,0.69891756772995,0.3321893811225891,0.3321893811225891,1.0,1.0,-3.6624035835266113,0.8980528712272644,2.764350652694702,0.0737316235899925,0.8647584915161133,0.8647584915161133,0.0,233.7015991210937,241.0,57937.421875,0.0,4265.24853515625,1.0,279.15771484375,282.98260498046875,294.4723205566406,298.21612548828125,293.1499938964844,293.1499938964844,279.45001220703125,38645.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766697287559508,1.0,0.0,0.0,3.6190145015716553,3.619038820266724,8.739245913602645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8837890625,0.0,1518.594970703125,1895.4371337890625,0.0,4099.70849609375,0.900486171245575,1.0,0.0,3.0,1.0,0.0
18118380,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8039857745170593,0.4032874703407287,0.3669812381267547,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9311676621437072,0.6284471750259399,0.5976473093032837,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8448490500450134,0.5509483814239502,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8136429786682129,0.418470174074173,0.4005838334560394,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6859666109085083,0.2475320696830749,1.1372240781784058,285.00604248046875,284.95001220703125,299.906494140625,291.43115234375,297.9403381347656,297.3014221191406,285.0053405761719,1.0,0.7009960412979126,0.331951230764389,0.331951230764389,1.0,1.0,-3.667227983474731,0.8987014889717102,2.768526554107666,0.0732556283473968,0.9588103890419006,0.9588103890419006,0.0,236.6627655029297,244.0,57210.5390625,0.0,4296.87890625,1.0,279.442138671875,283.1123962402344,294.4097900390625,298.0401611328125,293.1499938964844,293.1499938964844,279.1499938964844,33488.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687222242355348,1.0,0.0,0.0,3.726512670516968,3.726536989212036,9.266131542062794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.7431640625,0.0,1600.7825927734375,1895.4371337890625,0.0,4029.944091796875,0.9208496809005736,1.0,0.0,3.0,1.0,0.0
18118440,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8039857745170593,0.4032874703407287,0.3669812381267547,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9311676621437072,0.6284471750259399,0.5976473093032837,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8448490500450134,0.5509483814239502,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8136429786682129,0.418470174074173,0.4005838334560394,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6859666109085083,0.2475320696830749,1.1372240781784058,285.00604248046875,284.95001220703125,299.906494140625,291.43115234375,297.9403381347656,297.3014221191406,285.0053405761719,1.0,0.7009960412979126,0.331951230764389,0.331951230764389,1.0,1.0,-3.667227983474731,0.8987014889717102,2.768526554107666,0.0732556283473968,0.9588103890419006,0.9588103890419006,0.0,236.6627655029297,244.0,57210.5390625,0.0,4296.87890625,1.0,279.442138671875,283.1123962402344,294.4097900390625,298.0401611328125,293.1499938964844,293.1499938964844,279.1499938964844,33488.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687222242355348,1.0,0.0,0.0,3.726512670516968,3.726536989212036,9.266131542062794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.7431640625,0.0,1600.7825927734375,1895.4371337890625,0.0,4029.944091796875,0.9208496809005736,1.0,0.0,3.0,1.0,0.0
18118500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8025302290916443,0.4026390314102173,0.3667085766792297,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9291511178016664,0.6274475455284119,0.5970395803451538,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8464745879173279,0.5534612536430359,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8124562501907349,0.4182263314723968,0.4005947709083557,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6849824786186218,0.2474862486124038,1.137816071510315,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.9340209960937,297.2962951660156,284.87896728515625,1.0,0.7020624279975891,0.3318321704864502,0.3318321704864502,1.0,1.0,-3.669922113418579,0.8991051316261292,2.770816802978516,0.0731145814061164,0.8730454444885254,0.8730454444885254,0.0,238.15704345703125,244.0,58157.6875,0.0,4313.568359375,1.0,279.1964416503906,282.9617919921875,294.4594421386719,298.2508850097656,293.1499938964844,293.1499938964844,279.1499938964844,37459.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97532057762146,1.0,0.0,0.0,3.6977906227111816,3.697815418243408,9.123846211878116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8955078125,0.0,1598.0546875,1895.4371337890625,0.0,4087.916259765625,0.9149587154388428,1.0,0.0,3.0,1.0,0.0
18118560,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8005190491676331,0.4018511176109314,0.3660690784454345,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.926518976688385,0.6262776851654053,0.5960248708724976,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8478158712387085,0.5565571784973145,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8108000755310059,0.417836844921112,0.4003181755542755,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6835610270500183,0.2473200410604477,1.1375255584716797,284.8988342285156,284.95001220703125,299.8880920410156,291.4165954589844,297.92596435546875,297.2889404296875,284.9003295898437,1.0,0.7030342221260071,0.3317115902900696,0.3317115902900696,1.0,1.0,-3.670976400375366,0.8990200161933899,2.771956205368042,0.0728324726223945,0.8641877770423889,0.8641877770423889,0.0,239.8955535888672,247.0,57936.0625,0.0,4327.34326171875,1.0,279.156982421875,282.9825744628906,294.444091796875,298.188232421875,293.1499938964844,293.1499938964844,279.45001220703125,38835.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779359102249146,1.0,0.0,0.0,3.617497444152832,3.617521762847901,8.731920502214052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.193359375,0.0,1518.3343505859375,1895.4371337890625,0.0,4110.755859375,0.9002419710159302,1.0,0.0,3.0,1.0,0.0
18118620,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7976711988449097,0.4013918042182922,0.3655110597610473,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9225583076477052,0.6251034140586853,0.5947504043579102,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.8519238233566284,0.5615131855010986,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8083840608596802,0.4178706705570221,0.4002492427825928,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6815393567085266,0.2474896758794784,1.13814115524292,285.0055236816406,284.95001220703125,299.8692932128906,291.40167236328125,297.9208374023437,297.2887268066406,285.0047607421875,1.0,0.7050346732139587,0.3314704000949859,0.3314704000949859,1.0,1.0,-3.6753861904144287,0.8995327949523926,2.7758536338806152,0.0723075419664383,0.9583032727241516,0.9583032727241516,0.0,242.8223419189453,250.0,57210.4453125,0.0,4357.77099609375,1.0,279.4421081542969,283.1124267578125,294.3801574707031,298.01055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33514.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699198603630066,1.0,0.0,0.0,3.726619243621826,3.726643562316896,9.266661891160766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.271484375,0.0,1601.1072998046875,1895.4371337890625,0.0,4040.502685546875,0.9208289980888368,1.0,0.0,3.0,1.0,0.0
18118680,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7976711988449097,0.4013918042182922,0.3655110597610473,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9225583076477052,0.6251034140586853,0.5947504043579102,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.8519238233566284,0.5615131855010986,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8083840608596802,0.4178706705570221,0.4002492427825928,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6815393567085266,0.2474896758794784,1.13814115524292,285.0055236816406,284.95001220703125,299.8692932128906,291.40167236328125,297.9208374023437,297.2887268066406,285.0047607421875,1.0,0.7050346732139587,0.3314704000949859,0.3314704000949859,1.0,1.0,-3.6753861904144287,0.8995327949523926,2.7758536338806152,0.0723075419664383,0.9583032727241516,0.9583032727241516,0.0,242.8223419189453,250.0,57210.4453125,0.0,4357.77099609375,1.0,279.4421081542969,283.1124267578125,294.3801574707031,298.01055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33514.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699198603630066,1.0,0.0,0.0,3.726619243621826,3.726643562316896,9.266661891160766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.271484375,0.0,1601.1072998046875,1895.4371337890625,0.0,4040.502685546875,0.9208289980888368,1.0,0.0,3.0,1.0,0.0
18118740,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.794304609298706,0.3999330699443817,0.3645699918270111,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9181036949157716,0.6229214668273926,0.5931060314178467,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8545519709587097,0.5670117139816284,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8055416941642761,0.4172315299510956,0.3999712467193603,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6792193651199341,0.2472519725561142,1.138309359550476,284.8995056152344,284.95001220703125,299.8500061035156,291.38641357421875,297.9062805175781,297.2763366699219,284.9005126953125,1.0,0.7070070505142212,0.3312291800975799,0.3312291800975799,1.0,1.0,-3.678765296936035,0.8997340798377991,2.779031276702881,0.0718449801206588,0.8642545938491821,0.8642545938491821,0.0,246.0342559814453,253.0,57940.1796875,0.0,4387.21337890625,1.0,279.15771484375,282.9834899902344,294.4129638671875,298.1566772460937,293.1499938964844,293.1499938964844,279.45001220703125,38681.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790631532669068,1.0,0.0,0.0,3.618319034576416,3.618343353271485,8.735887035982159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.677734375,0.0,1518.0955810546875,1895.4371337890625,0.0,4120.57421875,0.9003580212593079,1.0,0.0,3.0,1.0,0.0
