time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118800,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.794304609298706,0.3999330699443817,0.3645699918270111,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9181036949157716,0.6229214668273926,0.5931060314178467,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8545519709587097,0.5670117139816284,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8055416941642761,0.4172315299510956,0.3999712467193603,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6792193651199341,0.2472519725561142,1.138309359550476,284.8995056152344,284.95001220703125,299.8500061035156,291.38641357421875,297.9062805175781,297.2763366699219,284.9005126953125,1.0,0.7070070505142212,0.3312291800975799,0.3312291800975799,1.0,1.0,-3.678765296936035,0.8997340798377991,2.779031276702881,0.0718449801206588,0.8642545938491821,0.8642545938491821,0.0,246.0342559814453,253.0,57940.1796875,0.0,4387.21337890625,1.0,279.15771484375,282.9834899902344,294.4129638671875,298.1566772460937,293.1499938964844,293.1499938964844,279.45001220703125,38681.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790631532669068,1.0,0.0,0.0,3.618319034576416,3.618343353271485,8.735887035982159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.677734375,0.0,1518.0955810546875,1895.4371337890625,0.0,4120.57421875,0.9003580212593079,1.0,0.0,3.0,1.0,0.0
18118860,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7913886904716492,0.3992784023284912,0.363909512758255,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.914177179336548,0.6215586066246033,0.5917324423789978,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.8581489324569702,0.5720813870429993,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8029815554618835,0.4170863926410675,0.3998093903064728,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6770899295806885,0.2472141534090042,1.1383626461029053,285.0048217773437,284.95001220703125,299.8296813964844,291.3724975585937,297.8993835449219,297.2742614746094,285.00408935546875,1.0,0.7089149951934814,0.3310018479824066,0.3310018479824066,1.0,1.0,-3.682283163070679,0.9000236988067627,2.782259464263916,0.0713184103369712,0.95722496509552,0.95722496509552,0.0,249.0343780517578,256.0,57186.92578125,0.0,4415.77001953125,1.0,279.4421081542969,283.1129150390625,294.3499755859375,297.97857666015625,293.1499938964844,293.1499938964844,279.1499938964844,33532.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970910370349884,1.0,0.0,0.0,3.724449396133423,3.724473714828491,9.255874147129362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.2412109375,0.0,1598.7471923828125,1895.4371337890625,0.0,4049.22314453125,0.920410692691803,1.0,0.0,3.0,1.0,0.0
18118920,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7913886904716492,0.3992784023284912,0.363909512758255,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.914177179336548,0.6215586066246033,0.5917324423789978,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.8581489324569702,0.5720813870429993,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8029815554618835,0.4170863926410675,0.3998093903064728,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6770899295806885,0.2472141534090042,1.1383626461029053,285.0048217773437,284.95001220703125,299.8296813964844,291.3724975585937,297.8993835449219,297.2742614746094,285.00408935546875,1.0,0.7089149951934814,0.3310018479824066,0.3310018479824066,1.0,1.0,-3.682283163070679,0.9000236988067627,2.782259464263916,0.0713184103369712,0.95722496509552,0.95722496509552,0.0,249.0343780517578,256.0,57186.92578125,0.0,4415.77001953125,1.0,279.4421081542969,283.1129150390625,294.3499755859375,297.97857666015625,293.1499938964844,293.1499938964844,279.1499938964844,33532.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970910370349884,1.0,0.0,0.0,3.724449396133423,3.724473714828491,9.255874147129362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.2412109375,0.0,1598.7471923828125,1895.4371337890625,0.0,4049.22314453125,0.920410692691803,1.0,0.0,3.0,1.0,0.0
18118980,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.787591814994812,0.3974107801914215,0.3626576662063598,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9094347953796388,0.6189638376235962,0.5897611975669861,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.8598787188529968,0.578163206577301,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.799659788608551,0.4160285890102386,0.399200975894928,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.674217700958252,0.2464943528175354,1.136717677116394,284.8982849121094,284.95001220703125,299.8077697753906,291.36151123046875,297.88092041015625,297.25762939453125,284.89923095703125,1.0,0.710659921169281,0.3307744860649109,0.3307744860649109,1.0,1.0,-3.683019876480103,0.8994887471199036,2.783531188964844,0.070734366774559,0.8621265292167664,0.8621265292167664,0.0,252.50799560546875,259.0,57864.765625,0.0,4439.65380859375,1.0,279.1577453613281,282.9844665527344,294.3857727050781,298.1242980957031,293.1499938964844,293.1499938964844,279.45001220703125,38777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795971512794496,1.0,0.0,0.0,3.612708330154419,3.612732410430908,8.7088153577497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.52392578125,0.0,1512.646484375,1895.4371337890625,0.0,4125.220703125,0.8991751670837402,1.0,0.0,3.0,1.0,0.0
18119040,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.787591814994812,0.3974107801914215,0.3626576662063598,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9094347953796388,0.6189638376235962,0.5897611975669861,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.8598787188529968,0.578163206577301,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.799659788608551,0.4160285890102386,0.399200975894928,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.674217700958252,0.2464943528175354,1.136717677116394,284.8982849121094,284.95001220703125,299.8077697753906,291.36151123046875,297.88092041015625,297.25762939453125,284.89923095703125,1.0,0.710659921169281,0.3307744860649109,0.3307744860649109,1.0,1.0,-3.683019876480103,0.8994887471199036,2.783531188964844,0.070734366774559,0.8621265292167664,0.8621265292167664,0.0,252.50799560546875,259.0,57864.765625,0.0,4439.65380859375,1.0,279.1577453613281,282.9844665527344,294.3857727050781,298.1242980957031,293.1499938964844,293.1499938964844,279.45001220703125,38777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795971512794496,1.0,0.0,0.0,3.612708330154419,3.612732410430908,8.7088153577497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.52392578125,0.0,1512.646484375,1895.4371337890625,0.0,4125.220703125,0.8991751670837402,1.0,0.0,3.0,1.0,0.0
18119100,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7856725454330444,0.3968487977981567,0.3619958460330963,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9070914387702942,0.6180266737937927,0.5887116193771362,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.8611314296722412,0.5812327265739441,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7979393005371094,0.4157096445560455,0.3988083004951477,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6726696491241455,0.2462028414011001,1.1353269815444946,285.0101013183594,284.95001220703125,299.7962646484375,291.3570556640625,297.8748474121094,297.2536315917969,285.0112609863281,1.0,0.7114251852035522,0.3306607902050018,0.3306607902050018,1.0,1.0,-3.682504892349243,0.8989644050598145,2.7835404872894287,0.0702968388795852,0.9386904835700988,0.9386904835700988,0.0,254.22662353515625,259.0,56982.1875,0.0,4449.04931640625,1.0,279.4007873535156,283.1200866699219,294.3250427246094,297.9066772460937,293.1499938964844,293.1499938964844,279.45001220703125,34383.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733840227127076,1.0,0.0,0.0,3.655140399932861,3.655164241790772,8.914590807762579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.4033203125,0.0,1526.7796630859375,1895.4371337890625,0.0,4070.953125,0.9068344235420228,1.0,0.0,3.0,1.0,0.0
18119160,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7842398285865784,0.3963898718357086,0.3616442084312439,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9052888751029968,0.6172183156013489,0.588005542755127,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8625231981277466,0.5837730169296265,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7966395616531372,0.4154980182647705,0.398652970790863,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6714789271354675,0.2459828108549118,1.134561538696289,285.0018615722656,284.95001220703125,299.78436279296875,291.353271484375,297.8700866699219,297.25146484375,285.000732421875,1.0,0.7122290730476379,0.3305625319480896,0.3305625319480896,1.0,1.0,-3.68317985534668,0.8988370895385742,2.784342765808105,0.0700095295906066,0.9524270296096802,0.9524270296096802,0.0,255.71006774902344,262.0,57056.30859375,0.0,4460.2548828125,1.0,279.44305419921875,283.1131591796875,294.3269348144531,297.94696044921875,293.1499938964844,293.1499938964844,279.1499938964844,33575.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707918167114258,1.0,0.0,0.0,3.717177391052246,3.7172017097473145,9.21976550216641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1455078125,0.0,1590.7232666015625,1895.4371337890625,0.0,4048.18017578125,0.9185298085212708,1.0,0.0,3.0,1.0,0.0
18119220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.780357837677002,0.3943119347095489,0.3601868748664856,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9008302688598632,0.6143991351127625,0.5858038663864136,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8634490966796875,0.5899295210838318,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7931998372077942,0.4142162203788757,0.3978106081485748,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6683605909347534,0.244953840970993,1.131403565406799,284.8978881835937,284.95001220703125,299.75946044921875,291.3475341796875,297.8494873046875,297.2329406738281,284.8988342285156,1.0,0.7136444449424744,0.3303659558296203,0.3303659558296203,1.0,1.0,-3.6813788414001465,0.8976566791534424,2.783722162246704,0.0693359747529029,0.8578615784645081,0.8578615784645081,0.0,259.1732482910156,265.0,57671.27734375,0.0,4477.04638671875,1.0,279.1578674316406,282.98883056640625,294.36895751953125,298.094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38913.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789592623710632,1.0,0.0,0.0,3.596577882766724,3.596601963043213,8.631221248833754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.22021484375,0.0,1496.0242919921875,1895.4371337890625,0.0,4119.67041015625,0.8957158327102661,1.0,0.0,3.0,1.0,0.0
18119280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.780357837677002,0.3943119347095489,0.3601868748664856,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9008302688598632,0.6143991351127625,0.5858038663864136,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8634490966796875,0.5899295210838318,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7931998372077942,0.4142162203788757,0.3978106081485748,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6683605909347534,0.244953840970993,1.131403565406799,284.8978881835937,284.95001220703125,299.75946044921875,291.3475341796875,297.8494873046875,297.2329406738281,284.8988342285156,1.0,0.7136444449424744,0.3303659558296203,0.3303659558296203,1.0,1.0,-3.6813788414001465,0.8976566791534424,2.783722162246704,0.0693359747529029,0.8578615784645081,0.8578615784645081,0.0,259.1732482910156,265.0,57671.27734375,0.0,4477.04638671875,1.0,279.1578674316406,282.98883056640625,294.36895751953125,298.094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38913.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789592623710632,1.0,0.0,0.0,3.596577882766724,3.596601963043213,8.631221248833754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.22021484375,0.0,1496.0242919921875,1895.4371337890625,0.0,4119.67041015625,0.8957158327102661,1.0,0.0,3.0,1.0,0.0
18119340,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7770332098007202,0.3931215405464172,0.3590270280838012,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8969372510910034,0.612471878528595,0.5838840007781982,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.8653174638748169,0.5954530835151672,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7901826500892639,0.4135105311870575,0.3971011936664581,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6655321717262268,0.2442152798175811,1.1281852722167969,284.9996032714844,284.95001220703125,299.7331237792969,291.34405517578125,297.8367614746094,297.2252502441406,284.9987487792969,1.0,0.7149271368980408,0.3301694095134735,0.3301694095134735,1.0,1.0,-3.679588794708252,0.8964856266975403,2.7831032276153564,0.0685228332877159,0.9460476040840148,0.9460476040840148,0.0,262.295166015625,268.0,56843.1484375,0.0,4491.71923828125,1.0,279.44195556640625,283.116455078125,294.3163146972656,297.9217529296875,293.1499938964844,293.1499938964844,279.1499938964844,33703.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697347283363342,1.0,0.0,0.0,3.698370933532715,3.698395013809204,9.126709983320324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.615234375,0.0,1570.240478515625,1895.4371337890625,0.0,4038.87158203125,0.914581537246704,1.0,0.0,3.0,1.0,0.0
18119400,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7770332098007202,0.3931215405464172,0.3590270280838012,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8969372510910034,0.612471878528595,0.5838840007781982,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.8653174638748169,0.5954530835151672,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7901826500892639,0.4135105311870575,0.3971011936664581,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6655321717262268,0.2442152798175811,1.1281852722167969,284.9996032714844,284.95001220703125,299.7331237792969,291.34405517578125,297.8367614746094,297.2252502441406,284.9987487792969,1.0,0.7149271368980408,0.3301694095134735,0.3301694095134735,1.0,1.0,-3.679588794708252,0.8964856266975403,2.7831032276153564,0.0685228332877159,0.9460476040840148,0.9460476040840148,0.0,262.295166015625,268.0,56843.1484375,0.0,4491.71923828125,1.0,279.44195556640625,283.116455078125,294.3163146972656,297.9217529296875,293.1499938964844,293.1499938964844,279.1499938964844,33703.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697347283363342,1.0,0.0,0.0,3.698370933532715,3.698395013809204,9.126709983320324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.615234375,0.0,1570.240478515625,1895.4371337890625,0.0,4038.87158203125,0.914581537246704,1.0,0.0,3.0,1.0,0.0
18119460,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7731974124908447,0.3909066617488861,0.3574321866035461,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8925723433494568,0.6095031499862671,0.5815257430076599,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8653571009635925,0.6014651656150818,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7867530584335327,0.4120674431324005,0.3960975110530853,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6623748540878296,0.243003711104393,1.1241499185562134,284.8985900878906,284.95001220703125,299.7054138183594,291.3426513671875,297.814453125,297.205322265625,284.8994445800781,1.0,0.716088056564331,0.3300228118896484,0.3300228118896484,1.0,1.0,-3.676011562347412,0.894942581653595,2.781068801879883,0.0678825601935386,0.8530159592628479,0.8530159592628479,0.0,265.6966247558594,271.0,57411.8828125,0.0,4503.14990234375,1.0,279.1579895019531,282.9956970214844,294.3621826171875,298.0706787109375,293.1499938964844,293.1499938964844,279.45001220703125,38991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774847626686096,1.0,0.0,0.0,3.5741875171661377,3.574211359024048,8.524088457306789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.60595703125,0.0,1472.362548828125,1895.4371337890625,0.0,4106.82177734375,0.8908264636993408,1.0,0.0,3.0,1.0,0.0
18119520,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7731974124908447,0.3909066617488861,0.3574321866035461,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8925723433494568,0.6095031499862671,0.5815257430076599,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8653571009635925,0.6014651656150818,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7867530584335327,0.4120674431324005,0.3960975110530853,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6623748540878296,0.243003711104393,1.1241499185562134,284.8985900878906,284.95001220703125,299.7054138183594,291.3426513671875,297.814453125,297.205322265625,284.8994445800781,1.0,0.716088056564331,0.3300228118896484,0.3300228118896484,1.0,1.0,-3.676011562347412,0.894942581653595,2.781068801879883,0.0678825601935386,0.8530159592628479,0.8530159592628479,0.0,265.6966247558594,271.0,57411.8828125,0.0,4503.14990234375,1.0,279.1579895019531,282.9956970214844,294.3621826171875,298.0706787109375,293.1499938964844,293.1499938964844,279.45001220703125,38991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774847626686096,1.0,0.0,0.0,3.5741875171661377,3.574211359024048,8.524088457306789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.60595703125,0.0,1472.362548828125,1895.4371337890625,0.0,4106.82177734375,0.8908264636993408,1.0,0.0,3.0,1.0,0.0
18119580,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7697218060493469,0.3895725607872009,0.3561605215072632,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8884977698326111,0.6074165105819702,0.5794762372970581,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.8666093945503235,0.605494499206543,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7835438847541809,0.411204069852829,0.3952538073062897,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6593559980392456,0.242093801498413,1.1202290058135986,284.9971923828125,284.95001220703125,299.6763916015625,291.34307861328125,297.8008117675781,297.1972045898437,284.9963073730469,1.0,0.7170478105545044,0.3298762440681457,0.3298762440681457,1.0,1.0,-3.6711275577545166,0.8930255770683289,2.778101921081543,0.0670476928353309,0.9384724497795104,0.9384724497795104,0.0,268.9760131835937,274.0,56561.2578125,0.0,4510.17333984375,1.0,279.4417724609375,283.1208190917969,294.31365966796875,297.9011535644531,293.1499938964844,293.1499938964844,279.1499938964844,33751.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679272174835204,1.0,0.0,0.0,3.675515651702881,3.675539493560791,9.014254942485422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4619140625,0.0,1544.7969970703125,1895.4371337890625,0.0,4022.926513671875,0.9094638824462892,1.0,0.0,3.0,1.0,0.0
18119640,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7697218060493469,0.3895725607872009,0.3561605215072632,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8884977698326111,0.6074165105819702,0.5794762372970581,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.8666093945503235,0.605494499206543,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7835438847541809,0.411204069852829,0.3952538073062897,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6593559980392456,0.242093801498413,1.1202290058135986,284.9971923828125,284.95001220703125,299.6763916015625,291.34307861328125,297.8008117675781,297.1972045898437,284.9963073730469,1.0,0.7170478105545044,0.3298762440681457,0.3298762440681457,1.0,1.0,-3.6711275577545166,0.8930255770683289,2.778101921081543,0.0670476928353309,0.9384724497795104,0.9384724497795104,0.0,268.9760131835937,274.0,56561.2578125,0.0,4510.17333984375,1.0,279.4417724609375,283.1208190917969,294.31365966796875,297.9011535644531,293.1499938964844,293.1499938964844,279.1499938964844,33751.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679272174835204,1.0,0.0,0.0,3.675515651702881,3.675539493560791,9.014254942485422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4619140625,0.0,1544.7969970703125,1895.4371337890625,0.0,4022.926513671875,0.9094638824462892,1.0,0.0,3.0,1.0,0.0
18119700,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7678310871124268,0.3884672522544861,0.3554995357990265,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8862902522087097,0.6059374213218689,0.5784411430358887,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9982903599739076,0.8667029142379761,0.6063773036003113,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7818016409873962,0.4104821681976318,0.3948438167572021,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6577522158622742,0.2414675801992416,1.1183693408966064,284.8752136230469,284.95001220703125,299.661376953125,291.3439025878906,297.790771484375,297.189208984375,284.8739624023437,1.0,0.7174350023269653,0.3298029601573944,0.3298029601573944,1.0,1.0,-3.6674280166625977,0.8916928768157959,2.7757351398468018,0.066656082868576,0.8522626161575317,0.8522626161575317,0.0,270.7981872558594,274.0,57352.21484375,0.0,4511.31396484375,1.0,279.1977233886719,282.9769897460937,294.3711242675781,298.1110534667969,293.1499938964844,293.1499938964844,279.1499938964844,38182.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736779928207396,1.0,0.0,0.0,3.631619930267334,3.6316440105438232,8.800230943961651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.4814453125,0.0,1529.061767578125,1895.4371337890625,0.0,4073.53076171875,0.9005100131034851,1.0,0.0,3.0,1.0,0.0
18119760,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7653575539588928,0.3872311115264892,0.3544902205467224,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8834831714630127,0.6042998433113098,0.5770201683044434,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9966817498207092,0.8667894005775452,0.6064636707305908,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7795212864875793,0.4096206724643707,0.3941559791564941,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6556892991065979,0.2407218813896179,1.1156457662582395,284.8973388671875,284.95001220703125,299.64605712890625,291.3451232910156,297.7802124023437,297.1805419921875,284.89862060546875,1.0,0.7175964117050171,0.3297655582427978,0.3297655582427978,1.0,1.0,-3.660506010055542,0.8895250558853149,2.7709810733795166,0.0660865381360054,0.8452603816986084,0.8452603816986084,0.0,272.98150634765625,277.0,57003.60546875,0.0,4505.7822265625,1.0,279.1575012207031,283.00372314453125,294.36328125,298.048095703125,293.1499938964844,293.1499938964844,279.45001220703125,39357.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975311040878296,1.0,0.0,0.0,3.540283203125,3.540306806564331,8.363138590539165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.3662109375,0.0,1438.86376953125,1895.4371337890625,0.0,4087.8330078125,0.8835926651954651,1.0,0.0,3.0,1.0,0.0
18119820,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7619181871414185,0.3857845067977905,0.3531121611595154,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8794350624084473,0.6020697951316833,0.5748336911201477,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9947724342346193,0.868760347366333,0.6076374053955078,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7763118147850037,0.4086305797100067,0.3931905031204223,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6526623368263245,0.239681139588356,1.1111129522323608,284.9935607910156,284.95001220703125,299.614501953125,291.3485412597656,297.7701416015625,297.177978515625,284.99273681640625,1.0,0.7179479002952576,0.3296907544136047,0.3296907544136047,1.0,1.0,-3.6510069370269775,0.8864898681640625,2.764517068862915,0.0650762394070625,0.9272964596748352,0.9272964596748352,0.0,276.1453857421875,280.0,56130.26953125,0.0,4499.263671875,1.0,279.4414978027344,283.1267395019531,294.3163757324219,297.87701416015625,293.1499938964844,293.1499938964844,279.1499938964844,33859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651511311531068,1.0,0.0,0.0,3.64119029045105,3.641213893890381,8.846674290907686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.52734375,0.0,1507.4144287109375,1895.4371337890625,0.0,3998.368408203125,0.9018287658691406,1.0,0.0,3.0,1.0,0.0
18119880,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7619181871414185,0.3857845067977905,0.3531121611595154,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8794350624084473,0.6020697951316833,0.5748336911201477,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9947724342346193,0.868760347366333,0.6076374053955078,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7763118147850037,0.4086305797100067,0.3931905031204223,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6526623368263245,0.239681139588356,1.1111129522323608,284.9935607910156,284.95001220703125,299.614501953125,291.3485412597656,297.7701416015625,297.177978515625,284.99273681640625,1.0,0.7179479002952576,0.3296907544136047,0.3296907544136047,1.0,1.0,-3.6510069370269775,0.8864898681640625,2.764517068862915,0.0650762394070625,0.9272964596748352,0.9272964596748352,0.0,276.1453857421875,280.0,56130.26953125,0.0,4499.263671875,1.0,279.4414978027344,283.1267395019531,294.3163757324219,297.87701416015625,293.1499938964844,293.1499938964844,279.1499938964844,33859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651511311531068,1.0,0.0,0.0,3.64119029045105,3.641213893890381,8.846674290907686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.52734375,0.0,1507.4144287109375,1895.4371337890625,0.0,3998.368408203125,0.9018287658691406,1.0,0.0,3.0,1.0,0.0
18119940,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7579754590988159,0.3833918273448944,0.3513588011264801,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8748881220817566,0.598870575428009,0.5722594857215881,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9923222661018372,0.8691959381103516,0.6083187460899353,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.772675633430481,0.4069678783416748,0.3919838964939117,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6493240594863892,0.2382218390703201,1.1060006618499756,284.8998107910156,284.95001220703125,299.5817565917969,291.35308837890625,297.75146484375,297.1645812988281,284.90045166015625,1.0,0.7181411981582642,0.329615980386734,0.329615980386734,1.0,1.0,-3.63902759552002,0.8827153444290161,2.756312131881714,0.0641131773591041,0.8379128575325012,0.8379128575325012,0.0,279.707763671875,283.0,56539.765625,0.0,4488.3779296875,1.0,279.15850830078125,283.015869140625,294.3682556152344,298.02301025390625,293.1499938964844,293.1499938964844,279.45001220703125,39220.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720422625541688,1.0,0.0,0.0,3.502161264419556,3.5021843910217285,8.183999398170272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.62255859375,0.0,1397.9462890625,1895.4371337890625,0.0,4059.1748046875,0.8751016855239868,1.0,0.0,3.0,1.0,0.0
18120000,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7579754590988159,0.3833918273448944,0.3513588011264801,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8748881220817566,0.598870575428009,0.5722594857215881,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9923222661018372,0.8691959381103516,0.6083187460899353,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.772675633430481,0.4069678783416748,0.3919838964939117,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6493240594863892,0.2382218390703201,1.1060006618499756,284.8998107910156,284.95001220703125,299.5817565917969,291.35308837890625,297.75146484375,297.1645812988281,284.90045166015625,1.0,0.7181411981582642,0.329615980386734,0.329615980386734,1.0,1.0,-3.63902759552002,0.8827153444290161,2.756312131881714,0.0641131773591041,0.8379128575325012,0.8379128575325012,0.0,279.707763671875,283.0,56539.765625,0.0,4488.3779296875,1.0,279.15850830078125,283.015869140625,294.3682556152344,298.02301025390625,293.1499938964844,293.1499938964844,279.45001220703125,39220.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720422625541688,1.0,0.0,0.0,3.502161264419556,3.5021843910217285,8.183999398170272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.62255859375,0.0,1397.9462890625,1895.4371337890625,0.0,4059.1748046875,0.8751016855239868,1.0,0.0,3.0,1.0,0.0
18120060,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7548161745071411,0.3818633258342743,0.3499200344085693,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8711506724357605,0.5965338349342346,0.5699852705001831,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9905495047569276,0.8710471391677856,0.6094660758972168,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7697210907936096,0.4058901369571686,0.3909405767917633,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6465102434158325,0.2370881140232086,1.101054072380066,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.74188232421875,297.1630249023437,284.9914245605469,1.0,0.7182798385620117,0.3296809792518616,0.3296809792518616,1.0,1.0,-3.628726482391357,0.8798828125,2.7488436698913574,0.0635011792182922,0.9173991680145264,0.9173991680145264,0.0,282.6071472167969,286.0,55674.65234375,0.0,4478.0439453125,1.0,279.4411926269531,283.1354064941406,294.3252868652344,297.8569641113281,293.1499938964844,293.1499938964844,279.1499938964844,33846.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616947770118712,1.0,0.0,0.0,3.602830648422241,3.602853775024414,8.661257879793993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4443359375,0.0,1465.4161376953125,1895.4371337890625,0.0,3967.678466796875,0.8932033181190491,1.0,0.0,3.0,1.0,0.0
18120120,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7548161745071411,0.3818633258342743,0.3499200344085693,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8711506724357605,0.5965338349342346,0.5699852705001831,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9905495047569276,0.8710471391677856,0.6094660758972168,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7697210907936096,0.4058901369571686,0.3909405767917633,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6465102434158325,0.2370881140232086,1.101054072380066,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.74188232421875,297.1630249023437,284.9914245605469,1.0,0.7182798385620117,0.3296809792518616,0.3296809792518616,1.0,1.0,-3.628726482391357,0.8798828125,2.7488436698913574,0.0635011792182922,0.9173991680145264,0.9173991680145264,0.0,282.6071472167969,286.0,55674.65234375,0.0,4478.0439453125,1.0,279.4411926269531,283.1354064941406,294.3252868652344,297.8569641113281,293.1499938964844,293.1499938964844,279.1499938964844,33846.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616947770118712,1.0,0.0,0.0,3.602830648422241,3.602853775024414,8.661257879793993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4443359375,0.0,1465.4161376953125,1895.4371337890625,0.0,3967.678466796875,0.8932033181190491,1.0,0.0,3.0,1.0,0.0
18120180,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7510676980018616,0.3794035017490387,0.3480952978134155,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8668153882026672,0.5932444334030151,0.5673138499259949,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.988081991672516,0.8713035583496094,0.61002117395401,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.766252338886261,0.4041505753993988,0.3896516859531402,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6433098912239075,0.2355382889509201,1.0955027341842651,284.9018859863281,284.95001220703125,299.5128479003906,291.3648376464844,297.72344970703125,297.1503295898437,284.90240478515625,1.0,0.7183085680007935,0.3297460079193115,0.3297460079193115,1.0,1.0,-3.615765333175659,0.8762698173522949,2.7394955158233643,0.0629236549139022,0.8308587074279785,0.8308587074279785,0.0,286.0468444824219,289.0,56052.203125,0.0,4463.77490234375,1.0,279.1588134765625,283.0284118652344,294.3793640136719,298.003662109375,293.1499938964844,293.1499938964844,279.45001220703125,39200.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684696793556212,1.0,0.0,0.0,3.461197853088379,3.4612207412719727,7.993668873496063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.49951171875,0.0,1355.79638671875,1895.4371337890625,0.0,4027.715576171875,0.8660619854927063,1.0,0.0,3.0,1.0,0.0
18120240,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7510676980018616,0.3794035017490387,0.3480952978134155,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8668153882026672,0.5932444334030151,0.5673138499259949,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.988081991672516,0.8713035583496094,0.61002117395401,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.766252338886261,0.4041505753993988,0.3896516859531402,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6433098912239075,0.2355382889509201,1.0955027341842651,284.9018859863281,284.95001220703125,299.5128479003906,291.3648376464844,297.72344970703125,297.1503295898437,284.90240478515625,1.0,0.7183085680007935,0.3297460079193115,0.3297460079193115,1.0,1.0,-3.615765333175659,0.8762698173522949,2.7394955158233643,0.0629236549139022,0.8308587074279785,0.8308587074279785,0.0,286.0468444824219,289.0,56052.203125,0.0,4463.77490234375,1.0,279.1588134765625,283.0284118652344,294.3793640136719,298.003662109375,293.1499938964844,293.1499938964844,279.45001220703125,39200.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684696793556212,1.0,0.0,0.0,3.461197853088379,3.4612207412719727,7.993668873496063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.49951171875,0.0,1355.79638671875,1895.4371337890625,0.0,4027.715576171875,0.8660619854927063,1.0,0.0,3.0,1.0,0.0
18120300,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7493093609809875,0.3785485029220581,0.3471976518630981,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8647674918174744,0.5919656753540039,0.5659733414649963,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9869473576545716,0.8720849752426147,0.6103553175926208,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7646061182022095,0.4035188257694244,0.3889801502227783,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.641758382320404,0.2348826229572296,1.092495083808899,285.0042419433594,284.95001220703125,299.4949645996094,291.3681640625,297.7180480957031,297.1490478515625,285.004638671875,1.0,0.7182558178901672,0.3297785222530365,0.3297785222530365,1.0,1.0,-3.609042167663574,0.8743955492973328,2.7346465587615967,0.0624925829470157,0.9007653594017028,0.9007653594017028,0.0,287.6322937011719,289.0,55191.19921875,0.0,4455.18359375,1.0,279.3970642089844,283.1542053222656,294.3270568847656,297.7953796386719,293.1499938964844,293.1499938964844,279.45001220703125,34412.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961395800113678,1.0,0.0,0.0,3.505763292312622,3.5057857036590576,8.200842103178729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.0625,0.0,1367.130615234375,1895.4371337890625,0.0,3965.018310546875,0.8735992312431335,1.0,0.0,3.0,1.0,0.0
18120360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7480056285858154,0.3777781426906585,0.3465748429298401,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8631891012191772,0.5907884240150452,0.5649334788322449,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9862418174743652,0.8729289770126343,0.6110177636146545,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7633795738220215,0.4029787480831146,0.3885239958763122,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6405541300773621,0.2343007624149322,1.0901095867156982,284.9901733398437,284.95001220703125,299.476806640625,291.37158203125,297.7135314941406,297.1490173339844,284.9890441894531,1.0,0.7183088660240173,0.329828679561615,0.329828679561615,1.0,1.0,-3.6044185161590576,0.8731911778450012,2.731227397918701,0.0623132847249507,0.907390594482422,0.907390594482422,0.0,288.9017639160156,292.0,55205.67578125,0.0,4450.38623046875,1.0,279.4417724609375,283.14337158203125,294.33697509765625,297.8397216796875,293.1499938964844,293.1499938964844,279.1499938964844,33755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580058455467224,1.0,0.0,0.0,3.5656304359436035,3.5656533241271973,8.483322631036572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9765625,0.0,1424.9111328125,1895.4371337890625,0.0,3934.789794921875,0.8845580816268921,1.0,0.0,3.0,1.0,0.0
18120420,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7443886995315552,0.3752478063106537,0.3446828126907348,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.859002411365509,0.5874053239822388,0.5621691942214966,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.983697235584259,0.8729804158210754,0.6114311218261719,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7600230574607849,0.4011613130569458,0.3871581852436065,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6374314427375793,0.2326577305793762,1.0841251611709597,284.9034729003906,284.95001220703125,299.4397888183594,291.37860107421875,297.6949768066406,297.1367492675781,284.90386962890625,1.0,0.7182132005691528,0.3299290239810943,0.3299290239810943,1.0,1.0,-3.5904810428619385,0.8693966865539551,2.7210843563079834,0.0617841482162475,0.8235915303230286,0.8235915303230286,0.0,292.2995910644531,295.0,55542.83203125,0.0,4433.31689453125,1.0,279.1591796875,283.0410461425781,294.3926696777344,297.9856262207031,293.1499938964844,293.1499938964844,279.45001220703125,39194.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964733362197876,1.0,0.0,0.0,3.419133186340332,3.419155597686768,7.800552452863485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.12744140625,0.0,1313.5572509765625,1895.4371337890625,0.0,3994.66552734375,0.8567730188369751,1.0,0.0,3.0,1.0,0.0
18120480,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7443886995315552,0.3752478063106537,0.3446828126907348,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.859002411365509,0.5874053239822388,0.5621691942214966,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.983697235584259,0.8729804158210754,0.6114311218261719,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7600230574607849,0.4011613130569458,0.3871581852436065,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6374314427375793,0.2326577305793762,1.0841251611709597,284.9034729003906,284.95001220703125,299.4397888183594,291.37860107421875,297.6949768066406,297.1367492675781,284.90386962890625,1.0,0.7182132005691528,0.3299290239810943,0.3299290239810943,1.0,1.0,-3.5904810428619385,0.8693966865539551,2.7210843563079834,0.0617841482162475,0.8235915303230286,0.8235915303230286,0.0,292.2995910644531,295.0,55542.83203125,0.0,4433.31689453125,1.0,279.1591796875,283.0410461425781,294.3926696777344,297.9856262207031,293.1499938964844,293.1499938964844,279.45001220703125,39194.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964733362197876,1.0,0.0,0.0,3.419133186340332,3.419155597686768,7.800552452863485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.12744140625,0.0,1313.5572509765625,1895.4371337890625,0.0,3994.66552734375,0.8567730188369751,1.0,0.0,3.0,1.0,0.0
18120540,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7414072751998901,0.373525857925415,0.3430929780006408,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8554760813713074,0.5848298668861389,0.5596951842308044,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.981775403022766,0.8743669390678406,0.6122833490371704,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.757222592830658,0.3998963534832001,0.3859559297561645,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6347124576568604,0.2313186079263687,1.078317642211914,284.9884338378906,284.95001220703125,299.4017944335937,291.3856811523437,297.6846618652344,297.1355285644531,284.9876403808594,1.0,0.7181001305580139,0.3300293684005737,0.3300293684005737,1.0,1.0,-3.5781774520874023,0.8660880923271179,2.71208930015564,0.061181116849184,0.8974021077156067,0.8974021077156067,0.0,295.1376342773437,298.0,54704.58984375,0.0,4417.345703125,1.0,279.4405212402344,283.1529541015625,294.3515625,297.8233642578125,293.1499938964844,293.1499938964844,279.75,33857.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542537331581116,1.0,0.0,0.0,3.522508144378662,3.5225305557250977,8.279370717900747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.39501953125,0.0,1380.430908203125,1895.4371337890625,0.0,3901.201171875,0.8752018213272095,1.0,0.0,3.0,1.0,0.0
18120600,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7414072751998901,0.373525857925415,0.3430929780006408,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8554760813713074,0.5848298668861389,0.5596951842308044,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.981775403022766,0.8743669390678406,0.6122833490371704,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.757222592830658,0.3998963534832001,0.3859559297561645,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6347124576568604,0.2313186079263687,1.078317642211914,284.9884338378906,284.95001220703125,299.4017944335937,291.3856811523437,297.6846618652344,297.1355285644531,284.9876403808594,1.0,0.7181001305580139,0.3300293684005737,0.3300293684005737,1.0,1.0,-3.5781774520874023,0.8660880923271179,2.71208930015564,0.061181116849184,0.8974021077156067,0.8974021077156067,0.0,295.1376342773437,298.0,54704.58984375,0.0,4417.345703125,1.0,279.4405212402344,283.1529541015625,294.3515625,297.8233642578125,293.1499938964844,293.1499938964844,279.75,33857.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542537331581116,1.0,0.0,0.0,3.522508144378662,3.5225305557250977,8.279370717900747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.39501953125,0.0,1380.430908203125,1895.4371337890625,0.0,3901.201171875,0.8752018213272095,1.0,0.0,3.0,1.0,0.0
