time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120660,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.738896906375885,0.3719868957996368,0.3418214917182922,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8524496555328369,0.582487940788269,0.5576017498970032,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9802496433258056,0.8758977055549622,0.6134321093559265,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7548909187316895,0.3988451957702636,0.3850631415843963,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6324058771133423,0.2301509827375412,1.0735511779785156,285.0442199707031,284.95001220703125,299.3628845214844,291.3926086425781,297.67596435546875,297.136474609375,285.041748046875,1.0,0.7182161808013916,0.3301762640476227,0.3301762640476227,1.0,1.0,-3.568702220916748,0.8637533187866211,2.704948902130127,0.0610028244554996,0.9980767965316772,0.9980767965316772,0.0,297.7435913085937,301.0,54145.90625,0.0,4407.646484375,1.0,279.7412414550781,283.2313232421875,294.3633117675781,297.7839660644531,293.1499938964844,293.1499938964844,279.45001220703125,31267.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456424117088318,1.0,0.0,0.0,3.712230443954468,3.712254047393799,9.195240977533104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.185546875,0.0,1567.495849609375,1895.4371337890625,0.0,3823.6220703125,0.9158786535263062,1.0,0.0,3.0,1.0,0.0
18120720,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.738896906375885,0.3719868957996368,0.3418214917182922,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8524496555328369,0.582487940788269,0.5576017498970032,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9802496433258056,0.8758977055549622,0.6134321093559265,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7548909187316895,0.3988451957702636,0.3850631415843963,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6324058771133423,0.2301509827375412,1.0735511779785156,285.0442199707031,284.95001220703125,299.3628845214844,291.3926086425781,297.67596435546875,297.136474609375,285.041748046875,1.0,0.7182161808013916,0.3301762640476227,0.3301762640476227,1.0,1.0,-3.568702220916748,0.8637533187866211,2.704948902130127,0.0610028244554996,0.9980767965316772,0.9980767965316772,0.0,297.7435913085937,301.0,54145.90625,0.0,4407.646484375,1.0,279.7412414550781,283.2313232421875,294.3633117675781,297.7839660644531,293.1499938964844,293.1499938964844,279.45001220703125,31267.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456424117088318,1.0,0.0,0.0,3.712230443954468,3.712254047393799,9.195240977533104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.185546875,0.0,1567.495849609375,1895.4371337890625,0.0,3823.6220703125,0.9158786535263062,1.0,0.0,3.0,1.0,0.0
18120780,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.735275149345398,0.3691388964653015,0.3397897183895111,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8483184576034546,0.5787985920906067,0.5547160506248474,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9773330688476562,0.8750845789909363,0.6134207844734192,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7515628933906555,0.3967903554439544,0.3836056292057037,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.629303514957428,0.2283514589071273,1.067310094833374,284.8818359375,284.95001220703125,299.32470703125,291.3989562988281,297.6542663574219,297.1203918457031,284.8827514648437,1.0,0.718065083026886,0.3303174078464508,0.3303174078464508,1.0,1.0,-3.5535268783569336,0.8597068786621094,2.693819999694824,0.0605828762054443,0.8752575516700745,0.8752575516700745,0.0,301.32965087890625,301.0,54938.7734375,0.0,4388.58349609375,1.0,279.4577331542969,283.0482788085937,294.4351501464844,297.9897155761719,293.1499938964844,293.1499938964844,279.45001220703125,38025.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567455649375916,1.0,0.0,0.0,3.655349969863892,3.65537428855896,8.915612852433696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.51416015625,0.0,1554.307861328125,1895.4371337890625,0.0,3923.523193359375,0.9074886441230774,1.0,0.0,3.0,1.0,0.0
18120840,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7351019382476807,0.3690230548381805,0.3396857678890228,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8481243848800659,0.5786454677581787,0.5545732975006104,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9771854281425476,0.875059187412262,0.6133971214294434,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7514027953147888,0.396701842546463,0.3835263550281524,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6291540265083313,0.2282715737819671,1.0669856071472168,284.8829650878906,284.95001220703125,299.3231201171875,291.3992004394531,297.6534118652344,297.1197814941406,284.88385009765625,1.0,0.7180445194244385,0.330323189496994,0.330323189496994,1.0,1.0,-3.55271577835083,0.8594852089881897,2.693230390548706,0.060543768107891,0.874252200126648,0.874252200126648,0.0,301.4914855957031,289.0,54917.2890625,0.0,4387.3876953125,1.0,279.45684814453125,283.0497436523437,294.4335327148437,297.9853515625,293.1499938964844,293.1499938964844,279.75,38060.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956822156906128,1.0,0.0,0.0,3.651366472244263,3.651390790939331,8.896191161511524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.53271484375,0.0,1550.114013671875,1895.4371337890625,0.0,3924.208251953125,0.9067091345787048,1.0,0.0,3.0,1.0,0.0
18120900,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7345396280288696,0.3679142594337463,0.338420033454895,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8476004004478455,0.577067494392395,0.5528096556663513,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9774853587150574,0.8753467202186584,0.6132427453994751,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7510645389556885,0.3958340287208557,0.3825083076953888,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6285803914070129,0.227408155798912,1.0625407695770264,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.64605712890625,297.1167297363281,284.99713134765625,1.0,0.7160430550575256,0.3303966522216797,0.3303966522216797,1.0,1.0,-3.542310953140259,0.8566394448280334,2.68567156791687,0.0600179433822631,0.9462469220161438,0.9462469220161438,0.0,300.4559631347656,289.0,53904.9609375,0.0,4353.25634765625,1.0,279.7015075683594,283.18902587890625,294.3738098144531,297.76690673828125,293.1499938964844,293.1499938964844,279.75,34387.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95065575838089,1.0,0.0,0.0,3.686444044113159,3.686468124389648,9.067939572560136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.126953125,0.0,1561.906494140625,1895.4371337890625,0.0,3868.86767578125,0.9137279391288756,1.0,0.0,3.0,1.0,0.0
18120960,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7352513670921326,0.3670213222503662,0.3374807834625244,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8485097289085388,0.5757158398628235,0.5513915419578552,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9793676733970642,0.8758909106254578,0.6135220527648926,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7519918084144592,0.3951476514339447,0.3817148506641388,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6290119886398315,0.2266761809587478,1.0585983991622925,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,297.64093017578125,297.1165466308594,284.986328125,1.0,0.7135710120201111,0.3305069208145141,0.3305069208145141,1.0,1.0,-3.534111738204956,0.854554295539856,2.6795575618743896,0.0597637072205543,0.9555277228355408,0.9555277228355408,0.0,297.50604248046875,277.0,53858.3984375,0.0,4313.59912109375,1.0,279.7432556152344,283.1838073730469,294.3776550292969,297.80181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33774.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476743340492249,1.0,0.0,0.0,3.742997646331787,3.7430222034454346,9.348294724986772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3466796875,0.0,1622.0389404296875,1895.4371337890625,0.0,3841.986572265625,0.9244322180747986,1.0,0.0,3.0,1.0,0.0
18121020,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.736322283744812,0.3655712902545929,0.3363013863563537,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8499038219451904,0.5737548470497131,0.5496859550476074,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9817625880241394,0.875582218170166,0.613553524017334,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7533676624298096,0.3940656185150146,0.3807468116283417,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6297802329063416,0.2256909161806106,1.05405592918396,284.85699462890625,284.95001220703125,299.26025390625,291.408203125,297.6305236816406,297.1101379394531,284.85650634765625,1.0,0.710361659526825,0.330626517534256,0.330626517534256,1.0,1.0,-3.524059295654297,0.8519490361213684,2.672110319137573,0.0595384910702705,0.8569307327270508,0.8569307327270508,0.0,293.5337829589844,277.0,54561.12109375,0.0,4263.0517578125,1.0,279.4897155761719,283.0338134765625,294.4385681152344,298.0037536621094,293.1499938964844,293.1499938964844,279.45001220703125,38873.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539928436279296,1.0,0.0,0.0,3.681859016418457,3.681883811950684,9.045396609508316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.7314453125,0.0,1590.593017578125,1895.4371337890625,0.0,3898.86083984375,0.9122886657714844,1.0,0.0,3.0,1.0,0.0
18121080,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7371320128440857,0.364270955324173,0.3350001275539398,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8510499596595764,0.5720000863075256,0.5479058623313904,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.983698546886444,0.8752287030220032,0.6131758689880371,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7544956207275391,0.3930645585060119,0.3796814084053039,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6303834915161133,0.22478748857975,1.0494682788848877,284.8802490234375,284.95001220703125,299.2412414550781,291.4104919433594,297.6209716796875,297.10382080078125,284.8819885253906,1.0,0.7072228789329529,0.3307274878025055,0.3307274878025055,1.0,1.0,-3.5131003856658936,0.8490156531333923,2.6640846729278564,0.0591139160096645,0.8472124338150024,0.8472124338150024,0.0,289.9005432128906,265.0,54169.2265625,0.0,4212.435546875,1.0,279.4571228027344,283.06378173828125,294.4284362792969,297.9391174316406,293.1499938964844,293.1499938964844,279.75,40038.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551364183425904,1.0,0.0,0.0,3.5864086151123047,3.586432695388794,8.582480859331554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.00830078125,0.0,1493.25390625,1895.4371337890625,0.0,3909.114990234375,0.8942978382110596,1.0,0.0,3.0,1.0,0.0
18121140,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7408468723297119,0.3625374138355255,0.3328505158424377,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8556983470916748,0.5692979097366333,0.5447342991828918,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9899184703826904,0.8762155175209045,0.6132973432540894,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7588598132133484,0.3917003571987152,0.3778248429298401,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.633169949054718,0.2233383655548095,1.0405765771865845,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.611083984375,297.1044311523437,284.9864196777344,1.0,0.699906051158905,0.3309480249881744,0.3309480249881744,1.0,1.0,-3.4939076900482178,0.8440148830413818,2.649892807006836,0.0583565197885036,0.929521143436432,0.929521143436432,0.0,279.7716064453125,253.0,53111.21875,0.0,4102.01806640625,1.0,279.7417907714844,283.1997375488281,294.37664794921875,297.7532043457031,293.1499938964844,293.1499938964844,279.45001220703125,34242.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435749650001526,1.0,0.0,0.0,3.671518564224243,3.671542406082153,8.994659879135725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.1337890625,0.0,1544.015869140625,1895.4371337890625,0.0,3804.900146484375,0.908904492855072,1.0,0.0,3.0,1.0,0.0
18121200,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7408468723297119,0.3625374138355255,0.3328505158424377,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8556983470916748,0.5692979097366333,0.5447342991828918,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9899184703826904,0.8762155175209045,0.6132973432540894,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7588598132133484,0.3917003571987152,0.3778248429298401,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.633169949054718,0.2233383655548095,1.0405765771865845,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.611083984375,297.1044311523437,284.9864196777344,1.0,0.699906051158905,0.3309480249881744,0.3309480249881744,1.0,1.0,-3.4939076900482178,0.8440148830413818,2.649892807006836,0.0583565197885036,0.929521143436432,0.929521143436432,0.0,279.7716064453125,253.0,53111.21875,0.0,4102.01806640625,1.0,279.7417907714844,283.1997375488281,294.37664794921875,297.7532043457031,293.1499938964844,293.1499938964844,279.45001220703125,34242.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435749650001526,1.0,0.0,0.0,3.671518564224243,3.671542406082153,8.994659879135725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.1337890625,0.0,1544.015869140625,1895.4371337890625,0.0,3804.900146484375,0.908904492855072,1.0,0.0,3.0,1.0,0.0
18121260,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7448792457580566,0.3599564731121063,0.3304018676280975,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8608403205871582,0.5657252669334412,0.5412543416023254,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9960183501243592,0.875554084777832,0.6128507852554321,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7636980414390564,0.3897464573383331,0.3757898509502411,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6363347172737122,0.2215727120637893,1.031418800354004,284.8922424316406,284.95001220703125,299.156494140625,291.41796875,297.59283447265625,297.0940246582031,284.89306640625,1.0,0.6920369863510132,0.3313103914260864,0.3313103914260864,1.0,1.0,-3.472785472869873,0.8388506770133972,2.633934736251831,0.0580898523330688,0.8340181708335876,0.8340181708335876,0.0,269.188232421875,241.0,53369.4921875,0.0,3985.107421875,1.0,279.4583435058594,283.0919189453125,294.4299011230469,297.8896789550781,293.1499938964844,293.1499938964844,279.75,39873.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499523639678956,1.0,0.0,0.0,3.508824110031128,3.50884747505188,8.215168918468407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.826171875,0.0,1409.564208984375,1895.4371337890625,0.0,3862.532958984375,0.8771317005157471,1.0,0.0,3.0,1.0,0.0
18121320,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7448792457580566,0.3599564731121063,0.3304018676280975,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8608403205871582,0.5657252669334412,0.5412543416023254,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9960183501243592,0.875554084777832,0.6128507852554321,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7636980414390564,0.3897464573383331,0.3757898509502411,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6363347172737122,0.2215727120637893,1.031418800354004,284.8922424316406,284.95001220703125,299.156494140625,291.41796875,297.59283447265625,297.0940246582031,284.89306640625,1.0,0.6920369863510132,0.3313103914260864,0.3313103914260864,1.0,1.0,-3.472785472869873,0.8388506770133972,2.633934736251831,0.0580898523330688,0.8340181708335876,0.8340181708335876,0.0,269.188232421875,241.0,53369.4921875,0.0,3985.107421875,1.0,279.4583435058594,283.0919189453125,294.4299011230469,297.8896789550781,293.1499938964844,293.1499938964844,279.75,39873.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499523639678956,1.0,0.0,0.0,3.508824110031128,3.50884747505188,8.215168918468407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.826171875,0.0,1409.564208984375,1895.4371337890625,0.0,3862.532958984375,0.8771317005157471,1.0,0.0,3.0,1.0,0.0
18121380,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7494547367095947,0.3582284450531006,0.3283072113990783,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.866521954536438,0.5630043745040894,0.538118839263916,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8767204284667969,0.6073732376098633,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7690138220787048,0.3883816301822662,0.3739742636680603,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6398296356201172,0.2201509922742843,1.022785782814026,284.9862670898437,284.95001220703125,299.1131896972656,291.41973876953125,297.5841064453125,297.0964660644531,284.9850158691406,1.0,0.6835399270057678,0.331672728061676,0.331672728061676,1.0,1.0,-3.447461128234864,0.8324288129806519,2.615032196044922,0.0575444549322128,0.911125898361206,0.911125898361206,0.0,258.5356140136719,229.0,52307.98046875,0.0,3858.522705078125,1.0,279.7412109375,283.2152404785156,294.3803100585937,297.7093200683594,293.1499938964844,293.1499938964844,279.45001220703125,34167.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382584691047668,1.0,0.0,0.0,3.599761486053467,3.59978461265564,8.646508149467991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.9970703125,0.0,1464.4703369140625,1895.4371337890625,0.0,3756.597412109375,0.8926842212677002,1.0,0.0,3.0,1.0,0.0
18121440,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7494547367095947,0.3582284450531006,0.3283072113990783,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.866521954536438,0.5630043745040894,0.538118839263916,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8767204284667969,0.6073732376098633,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7690138220787048,0.3883816301822662,0.3739742636680603,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6398296356201172,0.2201509922742843,1.022785782814026,284.9862670898437,284.95001220703125,299.1131896972656,291.41973876953125,297.5841064453125,297.0964660644531,284.9850158691406,1.0,0.6835399270057678,0.331672728061676,0.331672728061676,1.0,1.0,-3.447461128234864,0.8324288129806519,2.615032196044922,0.0575444549322128,0.911125898361206,0.911125898361206,0.0,258.5356140136719,229.0,52307.98046875,0.0,3858.522705078125,1.0,279.7412109375,283.2152404785156,294.3803100585937,297.7093200683594,293.1499938964844,293.1499938964844,279.45001220703125,34167.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382584691047668,1.0,0.0,0.0,3.599761486053467,3.59978461265564,8.646508149467991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.9970703125,0.0,1464.4703369140625,1895.4371337890625,0.0,3756.597412109375,0.8926842212677002,1.0,0.0,3.0,1.0,0.0
18121500,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7514387369155884,0.3569540977478027,0.3272465467453003,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8690047264099121,0.5612297654151917,0.5365471839904785,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.8775187134742737,0.6004409790039062,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7713685631752014,0.3874139189720154,0.3730832636356354,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6413556933403015,0.2192882299423217,1.0186529159545898,284.8643493652344,284.95001220703125,299.09130859375,291.4200744628906,297.5788879394531,297.0969543457031,284.86328125,1.0,0.678859293460846,0.3318538963794708,0.3318538963794708,1.0,1.0,-3.429810047149658,0.827721118927002,2.602088928222656,0.056861400604248,0.8213526010513306,0.8213526010513306,0.0,253.63720703125,229.0,52808.203125,0.0,3786.303955078125,1.0,279.49969482421875,283.0777587890625,294.43975830078125,297.90411376953125,293.1499938964844,293.1499938964844,279.45001220703125,39422.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433829188346864,1.0,0.0,0.0,3.530226707458496,3.530250072479248,8.315693662552803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.8935546875,0.0,1428.7230224609375,1895.4371337890625,0.0,3803.159423828125,0.8785178661346436,1.0,0.0,3.0,1.0,0.0
18121560,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7532190680503845,0.3555985689163208,0.3258645236492157,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8713331818580627,0.5593488812446594,0.5346169471740723,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.878703236579895,0.5935322642326355,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7735750079154968,0.3863458037376404,0.3719253838062286,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6427527666091919,0.2183527052402496,1.013755440711975,284.8925170898437,284.95001220703125,299.0692749023437,291.41998291015625,297.5745544433594,297.09844970703125,284.8934020996094,1.0,0.6739130020141602,0.3321147859096527,0.3321147859096527,1.0,1.0,-3.410236358642578,0.8226617574691772,2.5875747203826904,0.0562346465885639,0.8161256909370422,0.8161256909370422,0.0,248.71676635742188,217.0,52288.17578125,0.0,3709.84326171875,1.0,279.458740234375,283.1145324707031,294.42919921875,297.8277587890625,293.1499938964844,293.1499938964844,279.75,40295.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440968036651612,1.0,0.0,0.0,3.4167799949646,3.4168026447296143,7.78981814164581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.84375,0.0,1318.9376220703125,1895.4371337890625,0.0,3809.62939453125,0.8572197556495667,1.0,0.0,3.0,1.0,0.0
18121620,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7582452297210693,0.3538157045841217,0.3237415254116058,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8775311708450317,0.5565347671508789,0.5314174890518188,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8836533427238464,0.5777338147163391,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7793421149253845,0.3848766088485718,0.3700358867645263,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6466162204742432,0.2169185280799865,1.0051202774047852,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5784912109375,297.1181640625,284.9768981933594,1.0,0.6636452078819275,0.3326366245746612,0.3326366245746612,1.0,1.0,-3.37217378616333,0.8128678798675537,2.5593059062957764,0.0549607016146183,0.883633553981781,0.883633553981781,0.0,237.9496917724609,205.0,51124.75,0.0,3556.50634765625,1.0,279.7403869628906,283.23126220703125,294.37384033203125,297.63287353515625,293.1499938964844,293.1499938964844,280.04998779296875,34512.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313401579856871,1.0,0.0,0.0,3.500563859939575,3.5005862712860107,8.176535288839659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.31787109375,0.0,1362.5108642578125,1895.4371337890625,0.0,3693.4189453125,0.8707424402236938,1.0,0.0,3.0,1.0,0.0
18121680,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7582452297210693,0.3538157045841217,0.3237415254116058,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8775311708450317,0.5565347671508789,0.5314174890518188,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8836533427238464,0.5777338147163391,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7793421149253845,0.3848766088485718,0.3700358867645263,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6466162204742432,0.2169185280799865,1.0051202774047852,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5784912109375,297.1181640625,284.9768981933594,1.0,0.6636452078819275,0.3326366245746612,0.3326366245746612,1.0,1.0,-3.37217378616333,0.8128678798675537,2.5593059062957764,0.0549607016146183,0.883633553981781,0.883633553981781,0.0,237.9496917724609,205.0,51124.75,0.0,3556.50634765625,1.0,279.7403869628906,283.23126220703125,294.37384033203125,297.63287353515625,293.1499938964844,293.1499938964844,280.04998779296875,34512.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313401579856871,1.0,0.0,0.0,3.500563859939575,3.5005862712860107,8.176535288839659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.31787109375,0.0,1362.5108642578125,1895.4371337890625,0.0,3693.4189453125,0.8707424402236938,1.0,0.0,3.0,1.0,0.0
18121740,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7645412087440491,0.3522428870201111,0.3219591975212097,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8851272463798523,0.5539804697036743,0.5286202430725098,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.8901425004005432,0.5603359937667847,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7863751649856567,0.3836248815059662,0.3684544265270233,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.65160071849823,0.2157218158245086,0.997763216495514,285.0307922363281,284.95001220703125,298.9799499511719,291.4150695800781,297.58807373046875,297.1454467773437,285.0278625488281,1.0,0.6530867218971252,0.3331584334373474,0.3331584334373474,1.0,1.0,-3.334993362426758,0.8032914400100708,2.531702041625977,0.0537323914468288,0.9748803973197936,0.9748803973197936,0.0,226.6069793701172,208.0,50242.05078125,0.0,3405.016357421875,1.0,280.041015625,283.3104858398437,294.3737487792969,297.5615234375,293.1499938964844,293.1499938964844,279.75,31649.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201647639274596,1.0,0.0,0.0,3.677339553833008,3.677363157272339,9.02320380191668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.97607421875,0.0,1531.0064697265625,1895.4371337890625,0.0,3590.678955078125,0.908218264579773,1.0,0.0,3.0,1.0,0.0
18121800,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7645412087440491,0.3522428870201111,0.3219591975212097,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8851272463798523,0.5539804697036743,0.5286202430725098,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.8901425004005432,0.5603359937667847,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7863751649856567,0.3836248815059662,0.3684544265270233,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.65160071849823,0.2157218158245086,0.997763216495514,285.0307922363281,284.95001220703125,298.9799499511719,291.4150695800781,297.58807373046875,297.1454467773437,285.0278625488281,1.0,0.6530867218971252,0.3331584334373474,0.3331584334373474,1.0,1.0,-3.334993362426758,0.8032914400100708,2.531702041625977,0.0537323914468288,0.9748803973197936,0.9748803973197936,0.0,226.6069793701172,208.0,50242.05078125,0.0,3405.016357421875,1.0,280.041015625,283.3104858398437,294.3737487792969,297.5615234375,293.1499938964844,293.1499938964844,279.75,31649.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201647639274596,1.0,0.0,0.0,3.677339553833008,3.677363157272339,9.02320380191668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.97607421875,0.0,1531.0064697265625,1895.4371337890625,0.0,3590.678955078125,0.908218264579773,1.0,0.0,3.0,1.0,0.0
18121860,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7662516832351685,0.3494130373001098,0.3195579946041107,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8874303102493286,0.5500911474227905,0.525142252445221,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.8942341208457947,0.5524376034736633,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7887194752693176,0.3813639879226684,0.366429328918457,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6529727578163147,0.2139682024717331,0.9899075627326964,284.881103515625,284.95001220703125,298.93463134765625,291.4095458984375,297.5823059082031,297.1518249511719,284.8821105957031,1.0,0.6469663381576538,0.3339971005916595,0.3339971005916595,1.0,1.0,-3.3065290451049805,0.7972306609153748,2.509298324584961,0.0539115034043788,0.8515598773956299,0.8515598773956299,0.0,221.0503387451172,211.0,50711.51953125,0.0,3308.7490234375,1.0,279.7579650878906,283.1475524902344,294.43621826171875,297.7315368652344,293.1499938964844,293.1499938964844,280.04998779296875,38935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300824403762816,1.0,0.0,0.0,3.5737907886505127,3.573814392089844,8.522196139892912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.65283203125,0.0,1471.5277099609375,1895.4371337890625,0.0,3681.896728515625,0.8904014229774475,1.0,0.0,3.0,1.0,0.0
18121920,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7662516832351685,0.3494130373001098,0.3195579946041107,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8874303102493286,0.5500911474227905,0.525142252445221,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.8942341208457947,0.5524376034736633,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7887194752693176,0.3813639879226684,0.366429328918457,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6529727578163147,0.2139682024717331,0.9899075627326964,284.881103515625,284.95001220703125,298.93463134765625,291.4095458984375,297.5823059082031,297.1518249511719,284.8821105957031,1.0,0.6469663381576538,0.3339971005916595,0.3339971005916595,1.0,1.0,-3.3065290451049805,0.7972306609153748,2.509298324584961,0.0539115034043788,0.8515598773956299,0.8515598773956299,0.0,221.0503387451172,211.0,50711.51953125,0.0,3308.7490234375,1.0,279.7579650878906,283.1475524902344,294.43621826171875,297.7315368652344,293.1499938964844,293.1499938964844,280.04998779296875,38935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300824403762816,1.0,0.0,0.0,3.5737907886505127,3.573814392089844,8.522196139892912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.65283203125,0.0,1471.5277099609375,1895.4371337890625,0.0,3681.896728515625,0.8904014229774475,1.0,0.0,3.0,1.0,0.0
18121980,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7658769488334656,0.34748575091362,0.3175373375415802,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8870958089828491,0.547102153301239,0.5220123529434204,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.898014485836029,0.5497499704360962,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7886669635772705,0.3796575367450714,0.3645758330821991,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6523846387863159,0.2124777287244796,0.9824439883232116,284.9878845214844,284.95001220703125,298.888916015625,291.4017028808594,297.57879638671875,297.16082763671875,284.9869079589844,1.0,0.6432791352272034,0.3348357677459717,0.3348357677459717,1.0,1.0,-3.285887718200684,0.7935227751731873,2.4923651218414307,0.0547060221433639,0.9337273240089417,0.9337273240089417,0.0,218.6990509033203,214.0,49697.03515625,0.0,3249.267822265625,1.0,280.041748046875,283.2815856933594,294.3691101074219,297.53826904296875,293.1499938964844,293.1499938964844,279.75,33847.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196618795394896,1.0,0.0,0.0,3.666886329650879,3.66690993309021,8.971977081273508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.90283203125,0.0,1535.8565673828125,1895.4371337890625,0.0,3586.037841796875,0.9075778126716614,1.0,0.0,3.0,1.0,0.0
18122040,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7658769488334656,0.34748575091362,0.3175373375415802,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8870958089828491,0.547102153301239,0.5220123529434204,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.898014485836029,0.5497499704360962,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7886669635772705,0.3796575367450714,0.3645758330821991,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6523846387863159,0.2124777287244796,0.9824439883232116,284.9878845214844,284.95001220703125,298.888916015625,291.4017028808594,297.57879638671875,297.16082763671875,284.9869079589844,1.0,0.6432791352272034,0.3348357677459717,0.3348357677459717,1.0,1.0,-3.285887718200684,0.7935227751731873,2.4923651218414307,0.0547060221433639,0.9337273240089417,0.9337273240089417,0.0,218.6990509033203,214.0,49697.03515625,0.0,3249.267822265625,1.0,280.041748046875,283.2815856933594,294.3691101074219,297.53826904296875,293.1499938964844,293.1499938964844,279.75,33847.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196618795394896,1.0,0.0,0.0,3.666886329650879,3.66690993309021,8.971977081273508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.90283203125,0.0,1535.8565673828125,1895.4371337890625,0.0,3586.037841796875,0.9075778126716614,1.0,0.0,3.0,1.0,0.0
18122100,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7651292681694031,0.3461670875549316,0.3165826499462127,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8862560987472534,0.5452618598937988,0.5205287933349609,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.8988940715789795,0.5497066378593445,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7880557775497437,0.3785683214664459,0.3637237846851349,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6516351103782654,0.2115953117609024,0.9789912104606628,284.8612365722656,284.95001220703125,298.8659362792969,291.3968811035156,297.57135009765625,297.1579284667969,284.85894775390625,1.0,0.6421011686325073,0.3352551162242889,0.3352551162242889,1.0,1.0,-3.277728080749512,0.7923083305358887,2.485419750213623,0.0553384497761726,0.8412652015686035,0.8412652015686035,0.0,218.3256378173828,214.0,50387.18359375,0.0,3229.037353515625,1.0,279.7979736328125,283.1349792480469,294.4256591796875,297.736328125,293.1499938964844,293.1499938964844,279.75,38658.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257875084877014,1.0,0.0,0.0,3.6145308017730713,3.614554882049561,8.717604487173958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.38623046875,0.0,1513.7593994140625,1895.4371337890625,0.0,3642.469970703125,0.8967466354370117,1.0,0.0,3.0,1.0,0.0
18122160,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7635939121246338,0.3447234630584717,0.3153134882450104,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8845745921134949,0.5432725548744202,0.5186964869499207,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.8992749452590942,0.5508223176002502,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7866865396499634,0.3773470520973205,0.3626174032688141,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6502621173858643,0.2105990946292877,0.9747797846794128,284.88623046875,284.95001220703125,298.8428955078125,291.3913879394531,297.56109619140625,297.1513977050781,284.88800048828125,1.0,0.6411557793617249,0.3355767726898193,0.3355767726898193,1.0,1.0,-3.2689452171325684,0.7906264066696167,2.478318929672241,0.0556308105587959,0.8314752578735352,0.8314752578735352,0.0,218.55099487304688,217.0,49991.71875,0.0,3210.862060546875,1.0,279.75799560546875,283.16912841796875,294.4110412597656,297.6644897460937,293.1499938964844,293.1499938964844,280.04998779296875,40175.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276276230812072,1.0,0.0,0.0,3.499854326248169,3.499877691268921,8.173220749085885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.509765625,0.0,1402.406005859375,1895.4371337890625,0.0,3659.376953125,0.8753655552864075,1.0,0.0,3.0,1.0,0.0
18122220,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.760872483253479,0.3427886962890625,0.3134363293647766,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8813950419425964,0.540296733379364,0.5157344937324524,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.90085768699646,0.5534865260124207,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7840990424156189,0.3756247162818908,0.3608816862106323,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6476012468338013,0.2089979648590088,0.9674128890037536,284.9914855957031,284.95001220703125,298.79656982421875,291.3784484863281,297.5489501953125,297.1494140625,284.9906005859375,1.0,0.639991283416748,0.3362201452255249,0.3362201452255249,1.0,1.0,-3.255377531051636,0.7884286642074585,2.466948747634888,0.056399080902338,0.9158267378807068,0.9158267378807068,0.0,219.4089813232422,220.0,49071.7578125,0.0,3185.778076171875,1.0,280.0411682128906,283.29937744140625,294.3419189453125,297.4718017578125,293.1499938964844,293.1499938964844,279.75,33904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163221716880798,1.0,0.0,0.0,3.600337743759156,3.600360870361328,8.649275855532323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.90478515625,0.0,1463.151611328125,1895.4371337890625,0.0,3555.178955078125,0.8926747441291809,1.0,0.0,3.0,1.0,0.0
18122280,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.760872483253479,0.3427886962890625,0.3134363293647766,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8813950419425964,0.540296733379364,0.5157344937324524,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.90085768699646,0.5534865260124207,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7840990424156189,0.3756247162818908,0.3608816862106323,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6476012468338013,0.2089979648590088,0.9674128890037536,284.9914855957031,284.95001220703125,298.79656982421875,291.3784484863281,297.5489501953125,297.1494140625,284.9906005859375,1.0,0.639991283416748,0.3362201452255249,0.3362201452255249,1.0,1.0,-3.255377531051636,0.7884286642074585,2.466948747634888,0.056399080902338,0.9158267378807068,0.9158267378807068,0.0,219.4089813232422,220.0,49071.7578125,0.0,3185.778076171875,1.0,280.0411682128906,283.29937744140625,294.3419189453125,297.4718017578125,293.1499938964844,293.1499938964844,279.75,33904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163221716880798,1.0,0.0,0.0,3.600337743759156,3.600360870361328,8.649275855532323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.90478515625,0.0,1463.151611328125,1895.4371337890625,0.0,3555.178955078125,0.8926747441291809,1.0,0.0,3.0,1.0,0.0
18122340,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7570919394493103,0.3399638235569,0.3112205564975738,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.877060055732727,0.536410927772522,0.5124359726905823,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.9003015756607056,0.5579805970191956,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7804990410804749,0.3732606470584869,0.3589430153369903,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6441653370857239,0.2069941610097885,0.9595160484313964,284.8957214355469,284.95001220703125,298.75,291.3626403808594,297.5249938964844,297.1320495605469,284.89666748046875,1.0,0.6394107937812805,0.3368635177612304,0.3368635177612304,1.0,1.0,-3.2423274517059326,0.7863677144050598,2.4559595584869385,0.0573078095912933,0.8222988843917847,0.8222988843917847,0.0,221.3043975830078,223.0,49369.8828125,0.0,3167.720703125,1.0,279.7589111328125,283.19219970703125,294.3816223144531,297.5964660644531,293.1499938964844,293.1499938964844,280.04998779296875,39856.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242591857910156,1.0,0.0,0.0,3.435425281524658,3.435447931289673,7.87506792221393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.74267578125,0.0,1334.4483642578125,1895.4371337890625,0.0,3628.41162109375,0.8610334992408752,1.0,0.0,3.0,1.0,0.0
18122400,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7570919394493103,0.3399638235569,0.3112205564975738,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.877060055732727,0.536410927772522,0.5124359726905823,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.9003015756607056,0.5579805970191956,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7804990410804749,0.3732606470584869,0.3589430153369903,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6441653370857239,0.2069941610097885,0.9595160484313964,284.8957214355469,284.95001220703125,298.75,291.3626403808594,297.5249938964844,297.1320495605469,284.89666748046875,1.0,0.6394107937812805,0.3368635177612304,0.3368635177612304,1.0,1.0,-3.2423274517059326,0.7863677144050598,2.4559595584869385,0.0573078095912933,0.8222988843917847,0.8222988843917847,0.0,221.3043975830078,223.0,49369.8828125,0.0,3167.720703125,1.0,279.7589111328125,283.19219970703125,294.3816223144531,297.5964660644531,293.1499938964844,293.1499938964844,280.04998779296875,39856.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242591857910156,1.0,0.0,0.0,3.435425281524658,3.435447931289673,7.87506792221393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.74267578125,0.0,1334.4483642578125,1895.4371337890625,0.0,3628.41162109375,0.8610334992408752,1.0,0.0,3.0,1.0,0.0
18122460,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.75345379114151,0.33790323138237,0.3092976212501526,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.872762143611908,0.5332986116409302,0.5094207525253296,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.9002950191497803,0.5628142952919006,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7769016623497009,0.3714269995689392,0.3571712672710418,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6406951546669006,0.2052448540925979,0.9517598152160645,284.9918212890625,284.95001220703125,298.7020263671875,291.3441467285156,297.5075378417969,297.12371826171875,284.9908752441406,1.0,0.6391725540161133,0.3374287784099579,0.3374287784099579,1.0,1.0,-3.2307400703430176,0.7845197319984436,2.4462203979492188,0.0579965151846408,0.9029807448387146,0.9029807448387146,0.0,223.46536254882807,226.0,48489.0234375,0.0,3154.41943359375,1.0,280.0406494140625,283.31329345703125,294.3089294433594,297.4037780761719,293.1499938964844,293.1499938964844,279.75,33771.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133004546165466,1.0,0.0,0.0,3.5419280529022217,3.5419507026672363,8.370911928068381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.57470703125,0.0,1400.044921875,1895.4371337890625,0.0,3527.20751953125,0.879464864730835,1.0,0.0,3.0,1.0,0.0
