time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122520,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.75345379114151,0.33790323138237,0.3092976212501526,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.872762143611908,0.5332986116409302,0.5094207525253296,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.9002950191497803,0.5628142952919006,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7769016623497009,0.3714269995689392,0.3571712672710418,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6406951546669006,0.2052448540925979,0.9517598152160645,284.9918212890625,284.95001220703125,298.7020263671875,291.3441467285156,297.5075378417969,297.12371826171875,284.9908752441406,1.0,0.6391725540161133,0.3374287784099579,0.3374287784099579,1.0,1.0,-3.2307400703430176,0.7845197319984436,2.4462203979492188,0.0579965151846408,0.9029807448387146,0.9029807448387146,0.0,223.46536254882807,226.0,48489.0234375,0.0,3154.41943359375,1.0,280.0406494140625,283.31329345703125,294.3089294433594,297.4037780761719,293.1499938964844,293.1499938964844,279.75,33771.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133004546165466,1.0,0.0,0.0,3.5419280529022217,3.5419507026672363,8.370911928068381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.57470703125,0.0,1400.044921875,1895.4371337890625,0.0,3527.20751953125,0.879464864730835,1.0,0.0,3.0,1.0,0.0
18122580,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.749175488948822,0.3349859416484833,0.3070150315761566,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8677993416786194,0.5292990207672119,0.5060327053070068,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.8983339071273804,0.5686453580856323,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7727137207984924,0.3689596056938171,0.3551574647426605,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.636798083782196,0.2031109631061554,0.9433830380439758,284.8991394042969,284.95001220703125,298.651611328125,291.3233337402344,297.4795837402344,297.1024475097656,284.8998718261719,1.0,0.6391220092773438,0.3379940688610077,0.3379940688610077,1.0,1.0,-3.2184433937072754,0.7824310064315796,2.4360125064849854,0.0587076060473918,0.8131288290023804,0.8131288290023804,0.0,226.18223571777344,214.0,48753.265625,0.0,3142.692138671875,1.0,279.7594299316406,283.2099914550781,294.3432922363281,297.521484375,293.1499938964844,293.1499938964844,280.04998779296875,39758.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214377999305724,1.0,0.0,0.0,3.3759727478027344,3.375994920730591,7.604859320053947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.71728515625,0.0,1275.1427001953125,1895.4371337890625,0.0,3602.421142578125,0.8479251265525818,1.0,0.0,3.0,1.0,0.0
18122640,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.749175488948822,0.3349859416484833,0.3070150315761566,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8677993416786194,0.5292990207672119,0.5060327053070068,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.8983339071273804,0.5686453580856323,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7727137207984924,0.3689596056938171,0.3551574647426605,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.636798083782196,0.2031109631061554,0.9433830380439758,284.8991394042969,284.95001220703125,298.651611328125,291.3233337402344,297.4795837402344,297.1024475097656,284.8998718261719,1.0,0.6391220092773438,0.3379940688610077,0.3379940688610077,1.0,1.0,-3.2184433937072754,0.7824310064315796,2.4360125064849854,0.0587076060473918,0.8131288290023804,0.8131288290023804,0.0,226.18223571777344,214.0,48753.265625,0.0,3142.692138671875,1.0,279.7594299316406,283.2099914550781,294.3432922363281,297.521484375,293.1499938964844,293.1499938964844,280.04998779296875,39758.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214377999305724,1.0,0.0,0.0,3.3759727478027344,3.375994920730591,7.604859320053947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.71728515625,0.0,1275.1427001953125,1895.4371337890625,0.0,3602.421142578125,0.8479251265525818,1.0,0.0,3.0,1.0,0.0
18122700,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.748404860496521,0.3338463306427002,0.3058104217052459,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8669816851615906,0.5276095271110535,0.5042506456375122,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.8978844285011292,0.5682433843612671,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7720791101455688,0.3679248094558716,0.354043185710907,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6359184980392456,0.2021285444498062,0.938606023788452,285.0014038085937,284.95001220703125,298.6255187988281,291.3121032714844,297.468994140625,297.0966796875,285.00225830078125,1.0,0.6370863914489746,0.3382767140865326,0.3382767140865326,1.0,1.0,-3.2072973251342773,0.7798473238945007,2.427449941635132,0.0587566830217838,0.8814033269882202,0.8814033269882202,0.0,225.495849609375,214.0,47873.33984375,0.0,3114.87060546875,1.0,279.9948425292969,283.33526611328125,294.2710876464844,297.2991027832031,293.1499938964844,293.1499938964844,280.04998779296875,34598.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141345620155334,1.0,0.0,0.0,3.419271945953369,3.4192934036254883,7.801185120115406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.9638671875,0.0,1281.483154296875,1895.4371337890625,0.0,3534.933349609375,0.8547213077545166,1.0,0.0,3.0,1.0,0.0
18122760,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7487926483154297,0.3327935039997101,0.3048162162303924,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.86750328540802,0.5260180234909058,0.5026999711990356,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8980424404144287,0.5654770731925964,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7726430296897888,0.3669739663600921,0.3530828952789306,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6359457969665527,0.2012149095535278,0.9341637492179872,284.98388671875,284.95001220703125,298.5989074707031,291.30035400390625,297.4613342285156,297.09503173828125,284.9821472167969,1.0,0.6342864632606506,0.3385795652866363,0.3385795652866363,1.0,1.0,-3.194418907165528,0.7767868041992188,2.4176321029663086,0.0586140416562557,0.8844080567359924,0.8844080567359924,0.0,223.4194183349609,217.0,47751.9296875,0.0,3075.94384765625,1.0,280.0408630371094,283.3215026855469,294.2634582519531,297.3180236816406,293.1499938964844,293.1499938964844,280.3500061035156,33890.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103603959083556,1.0,0.0,0.0,3.4802823066711426,3.48030424118042,8.082063231995562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.7939453125,0.0,1337.3729248046875,1895.4371337890625,0.0,3499.947998046875,0.8654918074607849,1.0,0.0,3.0,1.0,0.0
18122820,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7476634979248047,0.3308427929878235,0.3030345737934112,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8661786913871765,0.523019552230835,0.4998409748077392,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.899009108543396,0.5648401379585266,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7716882228851318,0.3652278482913971,0.3513946235179901,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345065832138062,0.1995459049940109,0.9264332056045532,285.0438537597656,284.95001220703125,298.54412841796875,291.2753295898437,297.4494323730469,297.0965576171875,285.041015625,1.0,0.6317921280860901,0.3391852974891662,0.3391852974891662,1.0,1.0,-3.176734209060669,0.7731412053108215,2.403593063354492,0.0587380155920982,0.9859499335289,0.9859499335289,0.0,222.3171844482422,220.0,47010.84375,0.0,3032.432373046875,1.0,280.34088134765625,283.4048156738281,294.2400817871094,297.23046875,293.1499938964844,293.1499938964844,280.04998779296875,31104.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900297224521637,1.0,0.0,0.0,3.671811819076538,3.67183518409729,8.996096880764526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.7109375,0.0,1520.72265625,1895.4371337890625,0.0,3406.35498046875,0.90664142370224,1.0,0.0,3.0,1.0,0.0
18122880,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7476634979248047,0.3308427929878235,0.3030345737934112,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8661786913871765,0.523019552230835,0.4998409748077392,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.899009108543396,0.5648401379585266,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7716882228851318,0.3652278482913971,0.3513946235179901,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345065832138062,0.1995459049940109,0.9264332056045532,285.0438537597656,284.95001220703125,298.54412841796875,291.2753295898437,297.4494323730469,297.0965576171875,285.041015625,1.0,0.6317921280860901,0.3391852974891662,0.3391852974891662,1.0,1.0,-3.176734209060669,0.7731412053108215,2.403593063354492,0.0587380155920982,0.9859499335289,0.9859499335289,0.0,222.3171844482422,220.0,47010.84375,0.0,3032.432373046875,1.0,280.34088134765625,283.4048156738281,294.2400817871094,297.23046875,293.1499938964844,293.1499938964844,280.04998779296875,31104.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900297224521637,1.0,0.0,0.0,3.671811819076538,3.67183518409729,8.996096880764526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.7109375,0.0,1520.72265625,1895.4371337890625,0.0,3406.35498046875,0.90664142370224,1.0,0.0,3.0,1.0,0.0
18122940,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7444409728050232,0.3276267647743225,0.300538957118988,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8625379800796509,0.5186770558357239,0.4962009191513061,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8970138430595398,0.5678785443305969,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7686477899551392,0.3624787330627441,0.3491600155830383,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.63152015209198,0.1972914785146713,0.917525053024292,284.8767395019531,284.95001220703125,298.48748779296875,291.2484741210937,297.4214172363281,297.0774230957031,284.8780517578125,1.0,0.6302675604820251,0.3397909998893738,0.3397909998893738,1.0,1.0,-3.1596169471740723,0.7696401476860046,2.389976978302002,0.0590986087918281,0.8558143377304077,0.8558143377304077,0.0,223.2945251464844,208.0,47595.296875,0.0,3001.712158203125,1.0,280.0569763183594,283.2235717773437,294.287841796875,297.39404296875,293.1499938964844,293.1499938964844,280.3500061035156,38756.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127941727638244,1.0,0.0,0.0,3.5897583961486816,3.589782238006592,8.598520366831508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.75,0.0,1487.4591064453125,1895.4371337890625,0.0,3522.516357421875,0.8934304714202881,1.0,0.0,3.0,1.0,0.0
18123000,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7444409728050232,0.3276267647743225,0.300538957118988,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8625379800796509,0.5186770558357239,0.4962009191513061,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8970138430595398,0.5678785443305969,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7686477899551392,0.3624787330627441,0.3491600155830383,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.63152015209198,0.1972914785146713,0.917525053024292,284.8767395019531,284.95001220703125,298.48748779296875,291.2484741210937,297.4214172363281,297.0774230957031,284.8780517578125,1.0,0.6302675604820251,0.3397909998893738,0.3397909998893738,1.0,1.0,-3.1596169471740723,0.7696401476860046,2.389976978302002,0.0590986087918281,0.8558143377304077,0.8558143377304077,0.0,223.2945251464844,208.0,47595.296875,0.0,3001.712158203125,1.0,280.0569763183594,283.2235717773437,294.287841796875,297.39404296875,293.1499938964844,293.1499938964844,280.3500061035156,38756.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127941727638244,1.0,0.0,0.0,3.5897583961486816,3.589782238006592,8.598520366831508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.75,0.0,1487.4591064453125,1895.4371337890625,0.0,3522.516357421875,0.8934304714202881,1.0,0.0,3.0,1.0,0.0
18123060,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7444226145744324,0.3252381980419159,0.2980497479438782,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8627512454986572,0.5151278376579285,0.4924971461296081,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8965044617652893,0.5632191896438599,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7689831256866455,0.3602267503738403,0.3467459678649902,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6309474110603333,0.1952462196350097,0.9073634147644044,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.4024658203125,297.0708312988281,284.98101806640625,1.0,0.624407172203064,0.3405397236347198,0.3405397236347198,1.0,1.0,-3.131462812423706,0.7631101608276367,2.3683526515960693,0.0589954704046249,0.9348949193954468,0.9348949193954468,0.0,219.55581665039065,211.0,46424.7890625,0.0,2923.188720703125,1.0,280.3418273925781,283.3584289550781,294.1906433105469,297.1679077148437,293.1499938964844,293.1499938964844,280.04998779296875,33917.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029861688613892,1.0,0.0,0.0,3.679497241973877,3.679521083831787,9.033795436153014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.142578125,0.0,1550.5235595703125,1895.4371337890625,0.0,3431.40380859375,0.9103809595108032,1.0,0.0,3.0,1.0,0.0
18123120,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7444226145744324,0.3252381980419159,0.2980497479438782,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8627512454986572,0.5151278376579285,0.4924971461296081,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8965044617652893,0.5632191896438599,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7689831256866455,0.3602267503738403,0.3467459678649902,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6309474110603333,0.1952462196350097,0.9073634147644044,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.4024658203125,297.0708312988281,284.98101806640625,1.0,0.624407172203064,0.3405397236347198,0.3405397236347198,1.0,1.0,-3.131462812423706,0.7631101608276367,2.3683526515960693,0.0589954704046249,0.9348949193954468,0.9348949193954468,0.0,219.55581665039065,211.0,46424.7890625,0.0,2923.188720703125,1.0,280.3418273925781,283.3584289550781,294.1906433105469,297.1679077148437,293.1499938964844,293.1499938964844,280.04998779296875,33917.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029861688613892,1.0,0.0,0.0,3.679497241973877,3.679521083831787,9.033795436153014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.142578125,0.0,1550.5235595703125,1895.4371337890625,0.0,3431.40380859375,0.9103809595108032,1.0,0.0,3.0,1.0,0.0
18123180,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7427122592926025,0.3221684098243713,0.2954806983470917,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8609312772750854,0.5108675956726074,0.4887031614780426,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.8953372836112976,0.5624605417251587,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7675075531005859,0.3574664294719696,0.3442989885807037,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6290522217750549,0.1929529756307602,0.8974681496620178,284.87652587890625,284.95001220703125,298.36944580078125,291.1897888183594,297.37945556640625,297.05938720703125,284.878173828125,1.0,0.621055543422699,0.3412884473800659,0.3412884473800659,1.0,1.0,-3.1080522537231445,0.7580332159996033,2.3500189781188965,0.0590127483010292,0.8232244849205017,0.8232244849205017,0.0,218.1713104248047,214.0,46547.6953125,0.0,2867.983642578125,1.0,280.058349609375,283.2475891113281,294.2095031738281,297.2566223144531,293.1499938964844,293.1499938964844,280.3500061035156,40822.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111382961273192,1.0,0.0,0.0,3.485271692276001,3.485295057296753,8.105253641588206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.6787109375,0.0,1391.9605712890625,1895.4371337890625,0.0,3507.164794921875,0.8727372884750366,1.0,0.0,3.0,1.0,0.0
18123240,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7427122592926025,0.3221684098243713,0.2954806983470917,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8609312772750854,0.5108675956726074,0.4887031614780426,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.8953372836112976,0.5624605417251587,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7675075531005859,0.3574664294719696,0.3442989885807037,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6290522217750549,0.1929529756307602,0.8974681496620178,284.87652587890625,284.95001220703125,298.36944580078125,291.1897888183594,297.37945556640625,297.05938720703125,284.878173828125,1.0,0.621055543422699,0.3412884473800659,0.3412884473800659,1.0,1.0,-3.1080522537231445,0.7580332159996033,2.3500189781188965,0.0590127483010292,0.8232244849205017,0.8232244849205017,0.0,218.1713104248047,214.0,46547.6953125,0.0,2867.983642578125,1.0,280.058349609375,283.2475891113281,294.2095031738281,297.2566223144531,293.1499938964844,293.1499938964844,280.3500061035156,40822.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111382961273192,1.0,0.0,0.0,3.485271692276001,3.485295057296753,8.105253641588206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.6787109375,0.0,1391.9605712890625,1895.4371337890625,0.0,3507.164794921875,0.8727372884750366,1.0,0.0,3.0,1.0,0.0
18123300,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7414363622665405,0.3210125565528869,0.2942543923854828,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8594802618026733,0.5091182589530945,0.4868530929088592,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.895055890083313,0.5632064342498779,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7662705779075623,0.3563396036624908,0.3430950343608856,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6277158856391907,0.1919375956058502,0.8925672769546509,284.9940795898437,284.95001220703125,298.33905029296875,291.1741943359375,297.3705749511719,297.0571594238281,284.9963073730469,1.0,0.6198596954345703,0.3416627943515777,0.3416627943515777,1.0,1.0,-3.09790587425232,0.7559655904769897,2.34194016456604,0.0591395683586597,0.8965302109718323,0.8965302109718323,0.0,218.16583251953125,214.0,45601.4765625,0.0,2847.4169921875,1.0,280.29742431640625,283.3897705078125,294.1271667480469,297.0184631347656,293.1499938964844,293.1499938964844,280.3500061035156,35273.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029167294502258,1.0,0.0,0.0,3.515768527984619,3.515791177749634,8.247719165410672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.2421875,0.0,1383.657470703125,1895.4371337890625,0.0,3430.757568359375,0.8768705725669861,1.0,0.0,3.0,1.0,0.0
18123360,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7403751015663147,0.3199845254421234,0.293340265750885,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8581924438476562,0.50751793384552,0.4853498339653015,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8947991132736206,0.5640350580215454,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.765188455581665,0.3553353548049927,0.3421459496021271,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.626509428024292,0.1910125464200973,0.8884018063545227,284.98663330078125,284.95001220703125,298.30841064453125,291.1582946777344,297.3626403808594,297.0562438964844,284.9852600097656,1.0,0.6189868450164795,0.3421130180358886,0.3421130180358886,1.0,1.0,-3.089843988418579,0.754738450050354,2.3351054191589355,0.0596625842154026,0.905796468257904,0.905796468257904,0.0,218.2937774658203,202.0,45509.75390625,0.0,2831.84814453125,1.0,280.3417358398437,283.38385009765625,294.1148986816406,297.0312805175781,293.1499938964844,293.1499938964844,280.04998779296875,34079.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984313607215881,1.0,0.0,0.0,3.576550006866455,3.576572895050049,8.535361075701076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.60546875,0.0,1438.896484375,1895.4371337890625,0.0,3388.957763671875,0.8872693181037903,1.0,0.0,3.0,1.0,0.0
18123420,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.740452229976654,0.3169778883457184,0.2907616794109344,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8585576415061951,0.5033189058303833,0.4815464615821838,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.893052339553833,0.5588904619216919,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7656522393226624,0.3525918424129486,0.3396425247192383,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6260488033294678,0.1887391507625579,0.8782340288162231,284.8881225585937,284.95001220703125,298.2463073730469,291.1256103515625,297.3385314941406,297.0440673828125,284.8890380859375,1.0,0.6128354668617249,0.3430134356021881,0.3430134356021881,1.0,1.0,-3.060774564743042,0.7482496500015259,2.3125247955322266,0.0598922632634639,0.8059650659561157,0.8059650659561157,0.0,214.30030822753903,205.0,45531.1171875,0.0,2752.979736328125,1.0,280.05926513671875,283.2818298339844,294.1407470703125,297.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,40745.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058165550231934,1.0,0.0,0.0,3.3751344680786133,3.3751566410064697,7.601082643304835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.3701171875,0.0,1281.1583251953125,1895.4371337890625,0.0,3457.740234375,0.8485963940620422,1.0,0.0,3.0,1.0,0.0
18123480,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.740452229976654,0.3169778883457184,0.2907616794109344,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8585576415061951,0.5033189058303833,0.4815464615821838,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.893052339553833,0.5588904619216919,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7656522393226624,0.3525918424129486,0.3396425247192383,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6260488033294678,0.1887391507625579,0.8782340288162231,284.8881225585937,284.95001220703125,298.2463073730469,291.1256103515625,297.3385314941406,297.0440673828125,284.8890380859375,1.0,0.6128354668617249,0.3430134356021881,0.3430134356021881,1.0,1.0,-3.060774564743042,0.7482496500015259,2.3125247955322266,0.0598922632634639,0.8059650659561157,0.8059650659561157,0.0,214.30030822753903,205.0,45531.1171875,0.0,2752.979736328125,1.0,280.05926513671875,283.2818298339844,294.1407470703125,297.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,40745.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058165550231934,1.0,0.0,0.0,3.3751344680786133,3.3751566410064697,7.601082643304835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.3701171875,0.0,1281.1583251953125,1895.4371337890625,0.0,3457.740234375,0.8485963940620422,1.0,0.0,3.0,1.0,0.0
18123540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7394009232521057,0.3147633671760559,0.2885553240776062,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8574022650718689,0.4999163448810577,0.4781073331832886,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8930295705795288,0.5571815967559814,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7647223472595215,0.3503736853599548,0.337370216846466,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6245408058166504,0.1867924034595489,0.8688464760780334,284.9841613769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3241271972656,297.0448913574219,284.9833068847656,1.0,0.609304666519165,0.3439138829708099,0.3439138829708099,1.0,1.0,-3.0378990173339844,0.7436676025390625,2.294231414794922,0.0601770170032978,0.8812511563301086,0.8812511563301086,0.0,212.4374237060547,208.0,44496.60546875,0.0,2698.482177734375,1.0,280.34002685546875,283.4052429199219,294.0467529296875,296.9013061523437,293.1499938964844,293.1499938964844,280.6499938964844,34162.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927510976791382,1.0,0.0,0.0,3.4696781635284424,3.46970009803772,8.032887421904888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.017578125,0.0,1328.5823974609375,1895.4371337890625,0.0,3335.926025390625,0.8635884523391724,1.0,0.0,3.0,1.0,0.0
18123600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7394009232521057,0.3147633671760559,0.2885553240776062,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8574022650718689,0.4999163448810577,0.4781073331832886,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8930295705795288,0.5571815967559814,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7647223472595215,0.3503736853599548,0.337370216846466,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6245408058166504,0.1867924034595489,0.8688464760780334,284.9841613769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3241271972656,297.0448913574219,284.9833068847656,1.0,0.609304666519165,0.3439138829708099,0.3439138829708099,1.0,1.0,-3.0378990173339844,0.7436676025390625,2.294231414794922,0.0601770170032978,0.8812511563301086,0.8812511563301086,0.0,212.4374237060547,208.0,44496.60546875,0.0,2698.482177734375,1.0,280.34002685546875,283.4052429199219,294.0467529296875,296.9013061523437,293.1499938964844,293.1499938964844,280.6499938964844,34162.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927510976791382,1.0,0.0,0.0,3.4696781635284424,3.46970009803772,8.032887421904888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.017578125,0.0,1328.5823974609375,1895.4371337890625,0.0,3335.926025390625,0.8635884523391724,1.0,0.0,3.0,1.0,0.0
18123660,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7376107573509216,0.3127574920654297,0.286761611700058,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8552319407463074,0.4967785477638244,0.4751540124416351,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.8925920128822327,0.5580508708953857,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.762890100479126,0.3483506143093109,0.3354631960391998,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6224300265312195,0.1850300133228302,0.8609127998352051,285.0516967773437,284.95001220703125,298.11968994140625,291.0571594238281,297.309326171875,297.04522705078125,285.0487976074219,1.0,0.6072786450386047,0.3448503315448761,0.3448503315448761,1.0,1.0,-3.021402835845948,0.741133987903595,2.280268907546997,0.0612377673387527,0.9909175634384156,0.9909175634384156,0.0,212.25222778320312,211.0,43753.8046875,0.0,2665.57177734375,1.0,280.64080810546875,283.4932556152344,294.015380859375,296.8056640625,293.1499938964844,293.1499938964844,280.3500061035156,30906.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812196254730225,1.0,0.0,0.0,3.671056509017944,3.671079874038696,8.992396374196687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.53466796875,0.0,1518.39404296875,1895.4371337890625,0.0,3228.00927734375,0.906352162361145,1.0,0.0,3.0,1.0,0.0
18123720,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7376107573509216,0.3127574920654297,0.286761611700058,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8552319407463074,0.4967785477638244,0.4751540124416351,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.8925920128822327,0.5580508708953857,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.762890100479126,0.3483506143093109,0.3354631960391998,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6224300265312195,0.1850300133228302,0.8609127998352051,285.0516967773437,284.95001220703125,298.11968994140625,291.0571594238281,297.309326171875,297.04522705078125,285.0487976074219,1.0,0.6072786450386047,0.3448503315448761,0.3448503315448761,1.0,1.0,-3.021402835845948,0.741133987903595,2.280268907546997,0.0612377673387527,0.9909175634384156,0.9909175634384156,0.0,212.25222778320312,211.0,43753.8046875,0.0,2665.57177734375,1.0,280.64080810546875,283.4932556152344,294.015380859375,296.8056640625,293.1499938964844,293.1499938964844,280.3500061035156,30906.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812196254730225,1.0,0.0,0.0,3.671056509017944,3.671079874038696,8.992396374196687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.53466796875,0.0,1518.39404296875,1895.4371337890625,0.0,3228.00927734375,0.906352162361145,1.0,0.0,3.0,1.0,0.0
18123780,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.734031617641449,0.3094634115695953,0.2842250168323517,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8511394262313843,0.4922739565372467,0.4713904559612274,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8888521790504456,0.5618753433227539,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7593071460723877,0.345306783914566,0.3329753577709198,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6189268231391907,0.1826770305633545,0.8516421318054199,284.87481689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2791748046875,297.02557373046875,284.8761291503906,1.0,0.606045663356781,0.3457867801189422,0.3457867801189422,1.0,1.0,-3.0042965412139893,0.7383790016174316,2.2659175395965576,0.0623240396380424,0.8570939898490906,0.8570939898490906,0.0,213.67645263671875,199.0,44366.8984375,0.0,2640.030029296875,1.0,280.3569030761719,283.3026428222656,294.0638732910156,296.9699401855469,293.1499938964844,293.1499938964844,280.6499938964844,38688.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944132924079895,1.0,0.0,0.0,3.5970020294189453,3.5970258712768555,8.633256811663159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.84130859375,0.0,1494.822265625,1895.4371337890625,0.0,3351.45458984375,0.8948909044265747,1.0,0.0,3.0,1.0,0.0
18123840,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.734031617641449,0.3094634115695953,0.2842250168323517,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8511394262313843,0.4922739565372467,0.4713904559612274,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8888521790504456,0.5618753433227539,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7593071460723877,0.345306783914566,0.3329753577709198,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6189268231391907,0.1826770305633545,0.8516421318054199,284.87481689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2791748046875,297.02557373046875,284.8761291503906,1.0,0.606045663356781,0.3457867801189422,0.3457867801189422,1.0,1.0,-3.0042965412139893,0.7383790016174316,2.2659175395965576,0.0623240396380424,0.8570939898490906,0.8570939898490906,0.0,213.67645263671875,199.0,44366.8984375,0.0,2640.030029296875,1.0,280.3569030761719,283.3026428222656,294.0638732910156,296.9699401855469,293.1499938964844,293.1499938964844,280.6499938964844,38688.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944132924079895,1.0,0.0,0.0,3.5970020294189453,3.5970258712768555,8.633256811663159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.84130859375,0.0,1494.822265625,1895.4371337890625,0.0,3351.45458984375,0.8948909044265747,1.0,0.0,3.0,1.0,0.0
18123900,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.733208179473877,0.3080913424491882,0.2827653288841247,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8503159880638123,0.4902716875076294,0.4692686200141907,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8872663974761963,0.5610266327857971,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7585815787315369,0.3439265489578247,0.3315050601959228,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.617915153503418,0.1815328001976013,0.8460795283317566,284.9940490722656,284.95001220703125,298.0234375,291.0038452148437,297.26629638671875,297.01873779296875,284.9969177246094,1.0,0.6035202145576477,0.3462550044059753,0.3462550044059753,1.0,1.0,-2.990527391433716,0.7353467345237732,2.255180597305298,0.0624734386801719,0.9309310913085938,0.9309310913085938,0.0,212.67306518554688,199.0,43359.23046875,0.0,2608.664306640625,1.0,280.60009765625,283.44854736328125,293.97491455078125,296.7312927246094,293.1499938964844,293.1499938964844,280.6499938964844,34578.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878405094146729,1.0,0.0,0.0,3.6273889541625977,3.6274125576019287,8.779737754593953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.3388671875,0.0,1497.58642578125,1895.4371337890625,0.0,3290.00634765625,0.9009293913841248,1.0,0.0,3.0,1.0,0.0
18123960,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7335705757141113,0.3069289624691009,0.2816133201122284,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8508248329162598,0.4884881377220154,0.4674751162528991,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8864359855651855,0.5578467845916748,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7590534090995789,0.3427117168903351,0.3302515745162964,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6178363561630249,0.1804941743612289,0.8409548997879028,284.98651123046875,284.95001220703125,297.9912414550781,290.9858093261719,297.2569274902344,297.0166931152344,284.98443603515625,1.0,0.6002832055091858,0.3467051088809967,0.3467051088809967,1.0,1.0,-2.975499391555786,0.7318645715713501,2.2436347007751465,0.0623539648950099,0.9405143857002258,0.9405143857002258,0.0,210.3411407470703,202.0,43196.72265625,0.0,2568.440673828125,1.0,280.64263916015625,283.44195556640625,293.9544982910156,296.7348937988281,293.1499938964844,293.1499938964844,280.3500061035156,33693.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842596411705017,1.0,0.0,0.0,3.690504312515259,3.690528392791748,9.087925150197408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.064453125,0.0,1561.2518310546875,1895.4371337890625,0.0,3256.48583984375,0.9125382304191588,1.0,0.0,3.0,1.0,0.0
18124020,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7315975427627563,0.3037353754043579,0.2789521217346191,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8486924767494202,0.4840082824230194,0.4634927213191986,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8833385705947876,0.5574226975440979,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7571695446968079,0.3396183550357818,0.3275053203105926,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6154516935348511,0.1780699491500854,0.8305130004882812,284.8706359863281,284.95001220703125,297.9267883300781,290.9494323730469,297.2324523925781,297.0049743652344,284.8727111816406,1.0,0.5969333648681641,0.3476053178310394,0.3476053178310394,1.0,1.0,-2.9511423110961914,0.7266628742218018,2.2244794368743896,0.0624486319720745,0.8211759924888611,0.8211759924888611,0.0,209.1548767089844,190.0,43334.0078125,0.0,2517.054443359375,1.0,280.3582763671875,283.32391357421875,293.971435546875,296.82049560546875,293.1499938964844,293.1499938964844,280.6499938964844,41166.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930385708808899,1.0,0.0,0.0,3.4884517192840576,3.4884750843048096,8.120050551951863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.00634765625,0.0,1397.6978759765625,1895.4371337890625,0.0,3338.612060546875,0.8736642599105835,1.0,0.0,3.0,1.0,0.0
18124080,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7315975427627563,0.3037353754043579,0.2789521217346191,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8486924767494202,0.4840082824230194,0.4634927213191986,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8833385705947876,0.5574226975440979,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7571695446968079,0.3396183550357818,0.3275053203105926,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6154516935348511,0.1780699491500854,0.8305130004882812,284.8706359863281,284.95001220703125,297.9267883300781,290.9494323730469,297.2324523925781,297.0049743652344,284.8727111816406,1.0,0.5969333648681641,0.3476053178310394,0.3476053178310394,1.0,1.0,-2.9511423110961914,0.7266628742218018,2.2244794368743896,0.0624486319720745,0.8211759924888611,0.8211759924888611,0.0,209.1548767089844,190.0,43334.0078125,0.0,2517.054443359375,1.0,280.3582763671875,283.32391357421875,293.971435546875,296.82049560546875,293.1499938964844,293.1499938964844,280.6499938964844,41166.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930385708808899,1.0,0.0,0.0,3.4884517192840576,3.4884750843048096,8.120050551951863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.00634765625,0.0,1397.6978759765625,1895.4371337890625,0.0,3338.612060546875,0.8736642599105835,1.0,0.0,3.0,1.0,0.0
18124140,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7324380874633789,0.3013916015625,0.2764940857887268,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8498895168304443,0.4803926348686218,0.459710955619812,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8819238543510437,0.5504565238952637,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7582505941390991,0.3371161222457886,0.3248263299465179,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6153823137283325,0.1759615093469619,0.8198566436767578,284.98077392578125,284.95001220703125,297.86248779296875,290.9128112792969,297.21551513671875,297.0033874511719,284.9794921875,1.0,0.5898424983024597,0.3485055267810821,0.3485055267810821,1.0,1.0,-2.91925048828125,0.7190232276916504,2.2002272605896,0.0620144829154014,0.900798499584198,0.900798499584198,0.0,204.14781188964844,193.0,42140.6875,0.0,2433.625,1.0,280.6409912109375,283.4620056152344,293.8653869628906,296.57965087890625,293.1499938964844,293.1499938964844,280.3500061035156,34395.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793362379074097,1.0,0.0,0.0,3.5707833766937256,3.5708065032958984,8.507859661222028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.70654296875,0.0,1435.0670166015625,1895.4371337890625,0.0,3210.35986328125,0.8863752484321594,1.0,0.0,3.0,1.0,0.0
18124200,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7324380874633789,0.3013916015625,0.2764940857887268,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8498895168304443,0.4803926348686218,0.459710955619812,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8819238543510437,0.5504565238952637,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7582505941390991,0.3371161222457886,0.3248263299465179,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6153823137283325,0.1759615093469619,0.8198566436767578,284.98077392578125,284.95001220703125,297.86248779296875,290.9128112792969,297.21551513671875,297.0033874511719,284.9794921875,1.0,0.5898424983024597,0.3485055267810821,0.3485055267810821,1.0,1.0,-2.91925048828125,0.7190232276916504,2.2002272605896,0.0620144829154014,0.900798499584198,0.900798499584198,0.0,204.14781188964844,193.0,42140.6875,0.0,2433.625,1.0,280.6409912109375,283.4620056152344,293.8653869628906,296.57965087890625,293.1499938964844,293.1499938964844,280.3500061035156,34395.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793362379074097,1.0,0.0,0.0,3.5707833766937256,3.5708065032958984,8.507859661222028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.70654296875,0.0,1435.0670166015625,1895.4371337890625,0.0,3210.35986328125,0.8863752484321594,1.0,0.0,3.0,1.0,0.0
18124260,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7312742471694946,0.2983525693416595,0.2739157676696777,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8487091660499573,0.4760613441467285,0.4558059573173523,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.8797633051872253,0.5481444597244263,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7572053670883179,0.3341044783592224,0.3221006989479065,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6136373281478882,0.1736260801553726,0.809563159942627,284.8857116699219,284.95001220703125,297.79852294921875,290.8760986328125,297.1957702636719,296.9977111816406,284.8872375488281,1.0,0.585659384727478,0.3496624231338501,0.3496624231338501,1.0,1.0,-2.893019914627075,0.713807225227356,2.179212808609009,0.0624926537275314,0.7995204925537109,0.7995204925537109,0.0,201.8946533203125,196.0,42156.453125,0.0,2375.39501953125,1.0,280.3594055175781,283.3666076660156,293.8878479003906,296.6626281738281,293.1499938964844,293.1499938964844,280.6499938964844,41226.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860182166099548,1.0,0.0,0.0,3.3480632305145264,3.348085403442383,7.479638384211285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.48876953125,0.0,1258.346435546875,1895.4371337890625,0.0,3272.95166015625,0.8432379961013794,1.0,0.0,3.0,1.0,0.0
18124320,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7312742471694946,0.2983525693416595,0.2739157676696777,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8487091660499573,0.4760613441467285,0.4558059573173523,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.8797633051872253,0.5481444597244263,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7572053670883179,0.3341044783592224,0.3221006989479065,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6136373281478882,0.1736260801553726,0.809563159942627,284.8857116699219,284.95001220703125,297.79852294921875,290.8760986328125,297.1957702636719,296.9977111816406,284.8872375488281,1.0,0.585659384727478,0.3496624231338501,0.3496624231338501,1.0,1.0,-2.893019914627075,0.713807225227356,2.179212808609009,0.0624926537275314,0.7995204925537109,0.7995204925537109,0.0,201.8946533203125,196.0,42156.453125,0.0,2375.39501953125,1.0,280.3594055175781,283.3666076660156,293.8878479003906,296.6626281738281,293.1499938964844,293.1499938964844,280.6499938964844,41226.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860182166099548,1.0,0.0,0.0,3.3480632305145264,3.348085403442383,7.479638384211285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.48876953125,0.0,1258.346435546875,1895.4371337890625,0.0,3272.95166015625,0.8432379961013794,1.0,0.0,3.0,1.0,0.0
