time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124380,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7291674613952637,0.2960599362850189,0.2716925144195556,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8462663292884827,0.4724978506565094,0.452270358800888,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.8779075741767883,0.5488104820251465,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7550088167190552,0.3316235840320587,0.3196282684803009,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6108635067939758,0.1715786159038543,0.8000248074531555,284.9878845214844,284.95001220703125,297.735107421875,290.8394775390625,297.1796264648437,296.9964904785156,284.9862670898437,1.0,0.5830309987068176,0.3508193492889404,0.3508193492889404,1.0,1.0,-2.87245512008667,0.7103636860847473,2.1620914936065674,0.0635071620345115,0.8794992566108704,0.8794992566108704,0.0,201.4684600830078,199.0,41184.49609375,0.0,2336.925537109375,1.0,280.6402282714844,283.49200439453125,293.7886047363281,296.4388122558594,293.1499938964844,293.1499938964844,280.95001220703125,33896.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717735409736633,1.0,0.0,0.0,3.4528555870056152,3.4528775215148926,7.955182468322164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.2607421875,0.0,1309.8074951171875,1895.4371337890625,0.0,3139.446533203125,0.8594162464141846,1.0,0.0,3.0,1.0,0.0
18124440,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7291674613952637,0.2960599362850189,0.2716925144195556,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8462663292884827,0.4724978506565094,0.452270358800888,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.8779075741767883,0.5488104820251465,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7550088167190552,0.3316235840320587,0.3196282684803009,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6108635067939758,0.1715786159038543,0.8000248074531555,284.9878845214844,284.95001220703125,297.735107421875,290.8394775390625,297.1796264648437,296.9964904785156,284.9862670898437,1.0,0.5830309987068176,0.3508193492889404,0.3508193492889404,1.0,1.0,-2.87245512008667,0.7103636860847473,2.1620914936065674,0.0635071620345115,0.8794992566108704,0.8794992566108704,0.0,201.4684600830078,199.0,41184.49609375,0.0,2336.925537109375,1.0,280.6402282714844,283.49200439453125,293.7886047363281,296.4388122558594,293.1499938964844,293.1499938964844,280.95001220703125,33896.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717735409736633,1.0,0.0,0.0,3.4528555870056152,3.4528775215148926,7.955182468322164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.2607421875,0.0,1309.8074951171875,1895.4371337890625,0.0,3139.446533203125,0.8594162464141846,1.0,0.0,3.0,1.0,0.0
18124500,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.727959394454956,0.2950087487697601,0.2707186043262481,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8448245525360107,0.4708293080329895,0.4506627321243286,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.8768381476402283,0.5497924089431763,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7537233233451843,0.3304758369922638,0.3185214400291443,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6093059778213501,0.1706228554248809,0.7956994771957397,285.0797119140625,284.95001220703125,297.7036437988281,290.8212585449219,297.1717834472656,296.9961242675781,285.08221435546875,1.0,0.5821747183799744,0.3513978123664856,0.3513978123664856,1.0,1.0,-2.864001512527466,0.7092088460922241,2.1547927856445312,0.0641946047544479,0.9671178460121156,0.9671178460121156,0.0,201.67694091796875,199.0,40391.2890625,0.0,2323.11376953125,1.0,280.8945007324219,283.6082458496094,293.7432556152344,296.281982421875,293.1499938964844,293.1499938964844,280.95001220703125,31039.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625690937042236,1.0,0.0,0.0,3.547228574752808,3.547250747680664,8.395984991693695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.25,0.0,1385.7354736328125,1895.4371337890625,0.0,3053.1015625,0.8799662590026855,1.0,0.0,3.0,1.0,0.0
18124560,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.72672039270401,0.2939717471599579,0.2698487043380737,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8433215618133545,0.4691826105117798,0.4491766691207886,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.8755800724029541,0.5510589480400085,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7523900270462036,0.3293522596359253,0.3175100684165954,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6077067255973816,0.1696930229663849,0.7916815876960754,285.0616149902344,284.95001220703125,297.6723937988281,290.8031005859375,297.1639404296875,296.9957275390625,285.0581970214844,1.0,0.5815634727478027,0.3519483506679535,0.3519483506679535,1.0,1.0,-2.8566460609436035,0.7083268165588379,2.1483192443847656,0.0649156123399734,0.9966620206832886,0.9966620206832886,0.0,202.08241271972656,202.0,40443.3828125,0.0,2312.239013671875,1.0,280.94146728515625,283.5845947265625,293.7548522949219,296.3409729003906,293.1499938964844,293.1499938964844,280.6499938964844,30536.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590121865272522,1.0,0.0,0.0,3.663187265396118,3.663210391998291,8.953885526352678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.53515625,0.0,1506.864013671875,1895.4371337890625,0.0,3019.740966796875,0.9042174220085144,1.0,0.0,3.0,1.0,0.0
18124620,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7227104902267456,0.2906267940998077,0.2672910392284393,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8388121128082275,0.4645330905914306,0.4452997744083404,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.8696322441101074,0.555659294128418,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7483616471290588,0.3261029720306396,0.3148444890975952,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.603221595287323,0.1672744452953338,0.7821274399757385,284.87469482421875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98486328125,284.8760070800781,1.0,0.5806747078895569,0.3530493974685669,0.3530493974685669,1.0,1.0,-2.839759826660156,0.7058284878730774,2.133931398391724,0.066203236579895,0.8601933121681213,0.8601933121681213,0.0,203.9475555419922,190.0,41135.19921875,0.0,2291.957275390625,1.0,280.6568908691406,283.38336181640625,293.81268310546875,296.51617431640625,293.1499938964844,293.1499938964844,280.95001220703125,38412.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873041033744812,1.0,0.0,0.0,3.603208303451538,3.6032323837280273,8.663074027026596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.74365234375,0.0,1499.547607421875,1895.4371337890625,0.0,3151.335205078125,0.8959786295890808,1.0,0.0,3.0,1.0,0.0
18124680,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7227104902267456,0.2906267940998077,0.2672910392284393,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8388121128082275,0.4645330905914306,0.4452997744083404,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.8696322441101074,0.555659294128418,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7483616471290588,0.3261029720306396,0.3148444890975952,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.603221595287323,0.1672744452953338,0.7821274399757385,284.87469482421875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98486328125,284.8760070800781,1.0,0.5806747078895569,0.3530493974685669,0.3530493974685669,1.0,1.0,-2.839759826660156,0.7058284878730774,2.133931398391724,0.066203236579895,0.8601933121681213,0.8601933121681213,0.0,203.9475555419922,190.0,41135.19921875,0.0,2291.957275390625,1.0,280.6568908691406,283.38336181640625,293.81268310546875,296.51617431640625,293.1499938964844,293.1499938964844,280.95001220703125,38412.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873041033744812,1.0,0.0,0.0,3.603208303451538,3.6032323837280273,8.663074027026596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.74365234375,0.0,1499.547607421875,1895.4371337890625,0.0,3151.335205078125,0.8959786295890808,1.0,0.0,3.0,1.0,0.0
18124740,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7218170762062073,0.2879737317562103,0.2645904123783111,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8380085229873657,0.4605293869972229,0.4412005543708801,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.8647060990333557,0.5522269010543823,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7476035952568054,0.3232572972774505,0.3119055032730102,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6014611721038818,0.1649985313415527,0.7711367607116699,284.9918518066406,284.95001220703125,297.54998779296875,290.73175048828125,297.1233215332031,296.9814453125,284.9900207519531,1.0,0.5750762820243835,0.3541504740715027,0.3541504740715027,1.0,1.0,-2.8107330799102783,0.6993839740753174,2.111349105834961,0.0663451552391052,0.9493076801300048,0.9493076801300048,0.0,201.01290893554688,178.0,40016.79296875,0.0,2228.071533203125,1.0,280.94195556640625,283.52606201171875,293.7008361816406,296.2850341796875,293.1499938964844,293.1499938964844,280.6499938964844,33475.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627854585647583,1.0,0.0,0.0,3.703129768371582,3.7031538486480713,9.150211326414136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.50390625,0.0,1573.9207763671875,1895.4371337890625,0.0,3055.131591796875,0.91538667678833,1.0,0.0,3.0,1.0,0.0
18124800,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7218170762062073,0.2879737317562103,0.2645904123783111,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8380085229873657,0.4605293869972229,0.4412005543708801,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.8647060990333557,0.5522269010543823,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7476035952568054,0.3232572972774505,0.3119055032730102,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6014611721038818,0.1649985313415527,0.7711367607116699,284.9918518066406,284.95001220703125,297.54998779296875,290.73175048828125,297.1233215332031,296.9814453125,284.9900207519531,1.0,0.5750762820243835,0.3541504740715027,0.3541504740715027,1.0,1.0,-2.8107330799102783,0.6993839740753174,2.111349105834961,0.0663451552391052,0.9493076801300048,0.9493076801300048,0.0,201.01290893554688,178.0,40016.79296875,0.0,2228.071533203125,1.0,280.94195556640625,283.52606201171875,293.7008361816406,296.2850341796875,293.1499938964844,293.1499938964844,280.6499938964844,33475.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627854585647583,1.0,0.0,0.0,3.703129768371582,3.7031538486480713,9.150211326414136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.50390625,0.0,1573.9207763671875,1895.4371337890625,0.0,3055.131591796875,0.91538667678833,1.0,0.0,3.0,1.0,0.0
18124860,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7229607105255127,0.2846621870994568,0.2616651356220245,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8396543264389038,0.4558184444904327,0.4368350207805633,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.8602718710899353,0.5433603525161743,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7490264177322388,0.3198889791965484,0.3087335526943207,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6016318798065186,0.1624533981084823,0.7593396902084351,284.8580322265625,284.95001220703125,297.4906921386719,290.6971130371094,297.10595703125,296.9779357910156,284.86041259765625,1.0,0.5667664408683777,0.3552797436714172,0.3552797436714172,1.0,1.0,-2.773334503173828,0.6902489066123962,2.083085536956787,0.065628781914711,0.8166574239730835,0.8166574239730835,0.0,194.8853759765625,166.0,40057.76171875,0.0,2136.306640625,1.0,280.6576843261719,283.3933410644531,293.7215576171875,296.37158203125,293.1499938964844,293.1499938964844,280.95001220703125,41804.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721713423728943,1.0,0.0,0.0,3.494621992111206,3.494645357131958,8.148800247909094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.46728515625,0.0,1408.6551513671875,1895.4371337890625,0.0,3143.177978515625,0.8751862645149231,1.0,0.0,3.0,1.0,0.0
18124920,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7229607105255127,0.2846621870994568,0.2616651356220245,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8396543264389038,0.4558184444904327,0.4368350207805633,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.8602718710899353,0.5433603525161743,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7490264177322388,0.3198889791965484,0.3087335526943207,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6016318798065186,0.1624533981084823,0.7593396902084351,284.8580322265625,284.95001220703125,297.4906921386719,290.6971130371094,297.10595703125,296.9779357910156,284.86041259765625,1.0,0.5667664408683777,0.3552797436714172,0.3552797436714172,1.0,1.0,-2.773334503173828,0.6902489066123962,2.083085536956787,0.065628781914711,0.8166574239730835,0.8166574239730835,0.0,194.8853759765625,166.0,40057.76171875,0.0,2136.306640625,1.0,280.6576843261719,283.3933410644531,293.7215576171875,296.37158203125,293.1499938964844,293.1499938964844,280.95001220703125,41804.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721713423728943,1.0,0.0,0.0,3.494621992111206,3.494645357131958,8.148800247909094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.46728515625,0.0,1408.6551513671875,1895.4371337890625,0.0,3143.177978515625,0.8751862645149231,1.0,0.0,3.0,1.0,0.0
18124980,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.726061224937439,0.2822306156158447,0.2589865624904632,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8435399532318115,0.4520063996315002,0.4327168762683868,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8592658638954163,0.5304326415061951,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524237632751465,0.3171201050281524,0.3056680262088775,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6035173535346985,0.1602528691291809,0.7476205825805664,284.9740905761719,284.95001220703125,297.43292236328125,290.66339111328125,297.0910339355469,296.9772644042969,284.97265625,1.0,0.5566356778144836,0.3564090430736542,0.3564090430736542,1.0,1.0,-2.7318618297576904,0.6797240376472473,2.052137851715088,0.0643042251467704,0.8942379951477051,0.8942379951477051,0.0,186.5818786621093,169.0,38723.0859375,0.0,2030.010498046875,1.0,280.9409484863281,283.5391540527344,293.6069030761719,296.1146850585937,293.1499938964844,293.1499938964844,281.25,34720.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564863801002502,1.0,0.0,0.0,3.562449216842652,3.562472105026245,8.468191481370013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.53076171875,0.0,1428.5828857421875,1895.4371337890625,0.0,2996.056884765625,0.8847038745880127,1.0,0.0,3.0,1.0,0.0
18125040,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.726061224937439,0.2822306156158447,0.2589865624904632,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8435399532318115,0.4520063996315002,0.4327168762683868,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8592658638954163,0.5304326415061951,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524237632751465,0.3171201050281524,0.3056680262088775,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6035173535346985,0.1602528691291809,0.7476205825805664,284.9740905761719,284.95001220703125,297.43292236328125,290.66339111328125,297.0910339355469,296.9772644042969,284.97265625,1.0,0.5566356778144836,0.3564090430736542,0.3564090430736542,1.0,1.0,-2.7318618297576904,0.6797240376472473,2.052137851715088,0.0643042251467704,0.8942379951477051,0.8942379951477051,0.0,186.5818786621093,169.0,38723.0859375,0.0,2030.010498046875,1.0,280.9409484863281,283.5391540527344,293.6069030761719,296.1146850585937,293.1499938964844,293.1499938964844,281.25,34720.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564863801002502,1.0,0.0,0.0,3.562449216842652,3.562472105026245,8.468191481370013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.53076171875,0.0,1428.5828857421875,1895.4371337890625,0.0,2996.056884765625,0.8847038745880127,1.0,0.0,3.0,1.0,0.0
18125100,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7269467711448669,0.2811920046806335,0.2578981816768646,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8446251153945923,0.4503059983253479,0.4309418201446533,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.8596190214157104,0.5261238217353821,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7533574104309082,0.3158844709396362,0.3043517470359802,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6038345694541931,0.1592818051576614,0.7426155209541321,285.0726928710937,284.95001220703125,297.4046936035156,290.6469116210937,297.0851745605469,296.978759765625,285.0762939453125,1.0,0.553229570388794,0.3569736778736114,0.3569736778736114,1.0,1.0,-2.7156333923339844,0.6759012341499329,2.0397322177886963,0.0639340430498123,0.9825103282928468,0.9825103282928468,0.0,183.76321411132807,169.0,37751.13671875,0.0,1991.1798095703125,1.0,281.1974182128906,283.66650390625,293.5544738769531,295.9392395019531,293.1499938964844,293.1499938964844,281.25,31879.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453710079193115,1.0,0.0,0.0,3.6412339210510254,3.6412570476531982,8.846886316860036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.56005859375,0.0,1492.677978515625,1895.4371337890625,0.0,2891.93505859375,0.9017381072044371,1.0,0.0,3.0,1.0,0.0
18125160,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7273613214492798,0.2802064418792724,0.2569782733917236,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.845098614692688,0.44868004322052,0.4293676912784576,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.8599313497543335,0.5232798457145691,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.753745436668396,0.3147039711475372,0.3031888604164123,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6037138104438782,0.1583661437034607,0.7381966710090637,285.0616760253906,284.95001220703125,297.3768920898437,290.6307067871094,297.0804138183594,296.9814758300781,285.0587463378906,1.0,0.5505399107933044,0.3577548265457153,0.3577548265457153,1.0,1.0,-2.7025070190429688,0.6735758185386658,2.028931140899658,0.0644669905304908,1.0,1.0,0.0,181.83108520507807,172.0,37656.68359375,0.0,1961.659912109375,1.0,281.2419128417969,283.6512145996094,293.56500244140625,295.98583984375,293.1499938964844,293.1499938964844,280.95001220703125,31504.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398508429527283,1.0,0.0,0.0,3.7401773929595934,3.740201473236084,9.334211767964008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.11474609375,0.0,1601.361083984375,1895.4371337890625,0.0,2840.321533203125,0.9221784472465516,1.0,0.0,3.0,1.0,0.0
18125220,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7257269620895386,0.2769817411899566,0.2544097006320953,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8433744311332703,0.4441184103488922,0.4254398941993713,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.8571439385414124,0.5218349695205688,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.752104640007019,0.3113795816898346,0.300318032503128,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6013339161872864,0.1560074388980865,0.7282794117927551,284.8659362792969,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,296.9789428710937,284.8669738769531,1.0,0.5466522574424744,0.3593171536922455,0.3593171536922455,1.0,1.0,-2.677597761154175,0.6693723797798157,2.008225440979004,0.065793439745903,0.8675917983055115,0.8675917983055115,0.0,180.2111358642578,175.0,38221.28515625,0.0,1915.6553955078125,1.0,280.9564819335937,283.4434814453125,293.6327819824219,296.1567687988281,293.1499938964844,293.1499938964844,281.25,38801.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514761924743652,1.0,0.0,0.0,3.670363426208496,3.670388221740722,8.989001116788131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.08251953125,0.0,1577.019287109375,1895.4371337890625,0.0,2949.09912109375,0.9111739993095398,1.0,0.0,3.0,1.0,0.0
18125280,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7257269620895386,0.2769817411899566,0.2544097006320953,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8433744311332703,0.4441184103488922,0.4254398941993713,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.8571439385414124,0.5218349695205688,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.752104640007019,0.3113795816898346,0.300318032503128,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6013339161872864,0.1560074388980865,0.7282794117927551,284.8659362792969,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,296.9789428710937,284.8669738769531,1.0,0.5466522574424744,0.3593171536922455,0.3593171536922455,1.0,1.0,-2.677597761154175,0.6693723797798157,2.008225440979004,0.065793439745903,0.8675917983055115,0.8675917983055115,0.0,180.2111358642578,175.0,38221.28515625,0.0,1915.6553955078125,1.0,280.9564819335937,283.4434814453125,293.6327819824219,296.1567687988281,293.1499938964844,293.1499938964844,281.25,38801.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514761924743652,1.0,0.0,0.0,3.670363426208496,3.670388221740722,8.989001116788131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.08251953125,0.0,1577.019287109375,1895.4371337890625,0.0,2949.09912109375,0.9111739993095398,1.0,0.0,3.0,1.0,0.0
18125340,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7228381037712097,0.2744143307209015,0.2518781721591949,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8401414752006531,0.440187394618988,0.4215006530284881,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8538398146629333,0.5233219265937805,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7490720152854919,0.3084621727466583,0.2974044978618622,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.5975375771522522,0.1537920385599136,0.7180267572402954,285.0005798339844,284.95001220703125,297.2708435058594,290.5692749023437,297.0516967773437,296.9778747558594,284.9992980957031,1.0,0.5441367030143738,0.3608794510364532,0.3608794510364532,1.0,1.0,-2.655780792236328,0.6661190986633301,1.989661812782288,0.0672926530241966,0.9675323963165284,0.9675323963165284,0.0,180.2046813964844,178.0,37126.46484375,0.0,1882.3428955078125,1.0,281.2424011230469,283.6034240722656,293.5263366699219,295.9298095703125,293.1499938964844,293.1499938964844,280.95001220703125,33545.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386300206184387,1.0,0.0,0.0,3.759592533111572,3.75961709022522,9.431370813217654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.8603515625,0.0,1639.6314697265625,1895.4371337890625,0.0,2828.918212890625,0.9282332062721252,1.0,0.0,3.0,1.0,0.0
18125400,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7228381037712097,0.2744143307209015,0.2518781721591949,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8401414752006531,0.440187394618988,0.4215006530284881,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8538398146629333,0.5233219265937805,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7490720152854919,0.3084621727466583,0.2974044978618622,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.5975375771522522,0.1537920385599136,0.7180267572402954,285.0005798339844,284.95001220703125,297.2708435058594,290.5692749023437,297.0516967773437,296.9778747558594,284.9992980957031,1.0,0.5441367030143738,0.3608794510364532,0.3608794510364532,1.0,1.0,-2.655780792236328,0.6661190986633301,1.989661812782288,0.0672926530241966,0.9675323963165284,0.9675323963165284,0.0,180.2046813964844,178.0,37126.46484375,0.0,1882.3428955078125,1.0,281.2424011230469,283.6034240722656,293.5263366699219,295.9298095703125,293.1499938964844,293.1499938964844,280.95001220703125,33545.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386300206184387,1.0,0.0,0.0,3.759592533111572,3.75961709022522,9.431370813217654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.8603515625,0.0,1639.6314697265625,1895.4371337890625,0.0,2828.918212890625,0.9282332062721252,1.0,0.0,3.0,1.0,0.0
18125460,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7189558744430542,0.2711540758609772,0.2492746859788894,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8358362317085266,0.435514748096466,0.417461097240448,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.8478555083274841,0.5268610119819641,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7450903654098511,0.3050133287906647,0.2944347262382507,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.59275883436203,0.1512845307588577,0.7077118754386902,284.8568725585937,284.95001220703125,297.22119140625,290.54083251953125,297.0372619628906,296.9750366210937,284.8599853515625,1.0,0.5425673127174377,0.3622214794158935,0.3622214794158935,1.0,1.0,-2.636090040206909,0.6629745364189148,1.9731154441833496,0.0685382932424545,0.8328404426574707,0.8328404426574707,0.0,181.3426818847656,181.0,37476.2578125,0.0,1857.785888671875,1.0,280.95672607421875,283.4554748535156,293.568115234375,296.0507202148437,293.1499938964844,293.1499938964844,281.25,41459.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485884666442871,1.0,0.0,0.0,3.5783145427703857,3.578338861465454,8.543785270376247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.23974609375,0.0,1494.9161376953125,1895.4371337890625,0.0,2922.051513671875,0.8931107521057129,1.0,0.0,3.0,1.0,0.0
18125520,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7189558744430542,0.2711540758609772,0.2492746859788894,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8358362317085266,0.435514748096466,0.417461097240448,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.8478555083274841,0.5268610119819641,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7450903654098511,0.3050133287906647,0.2944347262382507,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.59275883436203,0.1512845307588577,0.7077118754386902,284.8568725585937,284.95001220703125,297.22119140625,290.54083251953125,297.0372619628906,296.9750366210937,284.8599853515625,1.0,0.5425673127174377,0.3622214794158935,0.3622214794158935,1.0,1.0,-2.636090040206909,0.6629745364189148,1.9731154441833496,0.0685382932424545,0.8328404426574707,0.8328404426574707,0.0,181.3426818847656,181.0,37476.2578125,0.0,1857.785888671875,1.0,280.95672607421875,283.4554748535156,293.568115234375,296.0507202148437,293.1499938964844,293.1499938964844,281.25,41459.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485884666442871,1.0,0.0,0.0,3.5783145427703857,3.578338861465454,8.543785270376247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.23974609375,0.0,1494.9161376953125,1895.4371337890625,0.0,2922.051513671875,0.8931107521057129,1.0,0.0,3.0,1.0,0.0
18125580,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7147874236106873,0.2686657905578613,0.2468837946653366,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8312580585479736,0.4316458702087402,0.4136414527893066,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8421357870101929,0.5313192009925842,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7408457398414612,0.3020857274532318,0.2915766537189483,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5874953269958496,0.148987740278244,0.6973866820335388,284.9971618652344,284.95001220703125,297.1741027832031,290.5140991210937,297.02490234375,296.97418212890625,284.99615478515625,1.0,0.541570782661438,0.3635634779930115,0.3635634779930115,1.0,1.0,-2.618138074874878,0.6603453159332275,1.9577927589416504,0.0698291063308715,0.933783769607544,0.933783769607544,0.0,183.0322265625,169.0,36441.12890625,0.0,1838.5511474609373,1.0,281.24169921875,283.6177673339844,293.4618835449219,295.8215637207031,293.1499938964844,293.1499938964844,280.95001220703125,33906.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336257934570312,1.0,0.0,0.0,3.6660871505737305,3.6661109924316406,8.968067390924261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9912109375,0.0,1535.4068603515625,1895.4371337890625,0.0,2782.223388671875,0.9074981212615968,1.0,0.0,3.0,1.0,0.0
18125640,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7147874236106873,0.2686657905578613,0.2468837946653366,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8312580585479736,0.4316458702087402,0.4136414527893066,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8421357870101929,0.5313192009925842,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7408457398414612,0.3020857274532318,0.2915766537189483,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5874953269958496,0.148987740278244,0.6973866820335388,284.9971618652344,284.95001220703125,297.1741027832031,290.5140991210937,297.02490234375,296.97418212890625,284.99615478515625,1.0,0.541570782661438,0.3635634779930115,0.3635634779930115,1.0,1.0,-2.618138074874878,0.6603453159332275,1.9577927589416504,0.0698291063308715,0.933783769607544,0.933783769607544,0.0,183.0322265625,169.0,36441.12890625,0.0,1838.5511474609373,1.0,281.24169921875,283.6177673339844,293.4618835449219,295.8215637207031,293.1499938964844,293.1499938964844,280.95001220703125,33906.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336257934570312,1.0,0.0,0.0,3.6660871505737305,3.6661109924316406,8.968067390924261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9912109375,0.0,1535.4068603515625,1895.4371337890625,0.0,2782.223388671875,0.9074981212615968,1.0,0.0,3.0,1.0,0.0
18125700,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7140802145004272,0.267163336277008,0.2457147985696792,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8305336833000183,0.4294545650482178,0.4117705821990967,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.8386846780776978,0.5304012894630432,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7401146292686462,0.3004311025142669,0.2901541590690613,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.5861530900001526,0.1477422714233398,0.6921122074127197,284.8573608398437,284.95001220703125,297.15155029296875,290.50146484375,297.018310546875,296.97296142578125,284.8497314453125,1.0,0.5391780734062195,0.3642344772815704,0.3642344772815704,1.0,1.0,-2.60534930229187,0.6577408909797668,1.9476083517074585,0.0702294707298278,0.835573136806488,0.835573136806488,0.0,182.1233367919922,169.0,37053.515625,0.0,1815.57275390625,1.0,280.9973449707031,283.4547119140625,293.5253295898437,296.0121765136719,293.1499938964844,293.1499938964844,280.95001220703125,38601.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399074673652649,1.0,0.0,0.0,3.6183505058288574,3.618374824523926,8.736039376344706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.80859375,0.0,1517.5389404296875,1895.4371337890625,0.0,2840.850341796875,0.8973149657249451,1.0,0.0,3.0,1.0,0.0
18125760,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7136837840080261,0.2654471695423126,0.2441782355308532,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8303005695343018,0.4270602762699127,0.4095152914524078,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.8351870775222778,0.527972936630249,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7397921085357666,0.2985921204090118,0.2884224653244018,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5851490497589111,0.1463765799999237,0.6859340071678162,284.8637390136719,284.95001220703125,297.1297302246094,290.48931884765625,297.0109558105469,296.9704895019531,284.8670349121094,1.0,0.5358961820602417,0.3649115562438965,0.3649115562438965,1.0,1.0,-2.588376522064209,0.6537544131278992,1.9346221685409544,0.070085696876049,0.8072216510772705,0.8072216510772705,0.0,180.2882843017578,157.0,36537.02734375,0.0,1782.6019287109375,1.0,280.9577941894531,283.4862670898437,293.5086975097656,295.9367370605469,293.1499938964844,293.1499938964844,281.25,42235.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420833945274353,1.0,0.0,0.0,3.4471731185913086,3.4471964836120605,7.929020284791477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.5595703125,0.0,1363.066162109375,1895.4371337890625,0.0,2861.186767578125,0.8651586174964905,1.0,0.0,3.0,1.0,0.0
18125820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7153748273849487,0.2629830241203308,0.2415599375963211,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.832394003868103,0.4232156276702881,0.4054796695709228,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8314130902290344,0.5185544490814209,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.741382360458374,0.2955946326255798,0.2852311432361603,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5852393507957458,0.14402537047863,0.6739628314971924,284.9854736328125,284.95001220703125,297.0882873535156,290.4665832519531,296.9998779296875,296.9696350097656,284.9838256835937,1.0,0.5273842811584473,0.3662656843662262,0.3662656843662262,1.0,1.0,-2.5508480072021484,0.6445419192314148,1.9063061475753784,0.0692449584603309,0.8942899703979492,0.8942899703979492,0.0,174.1937255859375,160.0,35351.83984375,0.0,1702.1397705078125,1.0,281.2406005859375,283.6319885253906,293.4046936035156,295.7017517089844,293.1499938964844,293.1499938964844,281.54998779296875,34236.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252773880958557,1.0,0.0,0.0,3.5339274406433105,3.533950090408325,8.333137770932808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.068359375,0.0,1395.0516357421875,1895.4371337890625,0.0,2704.5283203125,0.878002405166626,1.0,0.0,3.0,1.0,0.0
18125880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7153748273849487,0.2629830241203308,0.2415599375963211,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.832394003868103,0.4232156276702881,0.4054796695709228,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8314130902290344,0.5185544490814209,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.741382360458374,0.2955946326255798,0.2852311432361603,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5852393507957458,0.14402537047863,0.6739628314971924,284.9854736328125,284.95001220703125,297.0882873535156,290.4665832519531,296.9998779296875,296.9696350097656,284.9838256835937,1.0,0.5273842811584473,0.3662656843662262,0.3662656843662262,1.0,1.0,-2.5508480072021484,0.6445419192314148,1.9063061475753784,0.0692449584603309,0.8942899703979492,0.8942899703979492,0.0,174.1937255859375,160.0,35351.83984375,0.0,1702.1397705078125,1.0,281.2406005859375,283.6319885253906,293.4046936035156,295.7017517089844,293.1499938964844,293.1499938964844,281.54998779296875,34236.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252773880958557,1.0,0.0,0.0,3.5339274406433105,3.533950090408325,8.333137770932808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.068359375,0.0,1395.0516357421875,1895.4371337890625,0.0,2704.5283203125,0.878002405166626,1.0,0.0,3.0,1.0,0.0
18125940,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.7156448364257812,0.0,0.239548772573471,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.8326579332351685,0.0,0.4020463824272156,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.0,0.5136405825614929,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.7414212226867676,0.0,0.2825755774974823,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.5840393304824829,0.0,0.6640977263450623,285.0817565917969,294.1499938964844,297.04998779296875,290.4460754394531,296.9920959472656,296.97216796875,285.0789794921875,0.0,0.0,0.3676198422908783,0.3676198422908783,1.0,1.0,-2.523344755172729,0.6386035084724426,1.884741306304932,0.0692579075694084,0.0,0.0,0.0,170.78591918945312,60.0,34364.01171875,0.0,1649.013427734375,0.0,281.5419921875,283.74969482421875,293.3744201660156,295.5904541015625,293.1499938964844,293.1499938964844,278.1499938964844,31244.1796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724432945251465,3.724456787109375,9.255792292606202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.2567138671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.7156448364257812,0.0,0.239548772573471,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.8326579332351685,0.0,0.4020463824272156,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.0,0.5136405825614929,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.7414212226867676,0.0,0.2825755774974823,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.5840393304824829,0.0,0.6640977263450623,285.0817565917969,294.1499938964844,297.04998779296875,290.4460754394531,296.9920959472656,296.97216796875,285.0789794921875,0.0,0.0,0.3676198422908783,0.3676198422908783,1.0,1.0,-2.523344755172729,0.6386035084724426,1.884741306304932,0.0692579075694084,0.0,0.0,0.0,170.78591918945312,60.0,34364.01171875,0.0,1649.013427734375,0.0,281.5419921875,283.74969482421875,293.3744201660156,295.5904541015625,293.1499938964844,293.1499938964844,278.1499938964844,31244.1796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724432945251465,3.724456787109375,9.255792292606202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.2567138671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,-8.596182306064293e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.6628075838088989,0.0,-9.052226960193366e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.6628075838088989,0.0,-6.685957487206906e-05,297.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,-9.052212408278136e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,-0.0004293927049729,286.5594177246094,294.1499938964844,297.0290832519531,290.4346923828125,296.28369140625,296.935546875,284.1027526855469,0.0,0.0,0.2837502956390381,0.2837502956390381,1.0,1.0,-0.0158240720629692,0.0029929215088486,0.0128311514854431,-0.0222177300602197,0.0,0.0,0.0,-0.0857851356267929,60.0,1672.487060546875,0.0,-5.7215896021034496e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,-3.3178366720676422e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2668545609139026e-15,-2.2674563778229267e-15,-1.0403074940070799e-20,-1.6785935163556034e-13,-1.678589315072185e-13,-4.1916103165993463e-19,0.0,0.0,-0.0,0.0,0.0,1.6117919733814205e-26,9.413447599718388e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,0.0008908648160286,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0014491486363112,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0020422949455678,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0010413187555968,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,0.0026370503474026,286.91851806640625,294.1499938964844,297.0133361816406,290.4256591796875,296.0278015136719,296.9421691894531,283.69146728515625,0.0,0.0,0.2205719053745269,0.2205719053745269,1.0,1.0,-0.0036086426116526,0.0009756187209859,0.0026330240070819,-0.017348488792777,0.0,0.0,0.0,-0.0219695065170526,60.0,825.0398559570312,0.0,-6.38106894257362e-06,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981568065033666e-25,1.8146773839619823e-25,2.323007587706302e-28,1.8652552649746657e-18,1.863728703154199e-18,1.5264570092513013e-21,0.0,0.0,-0.0,0.0,0.0,6.726232628759122e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,9.874062379822136e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001049578931997,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,7.938287308206782e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0001041764990077,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004897527396678,286.958740234375,294.1499938964844,296.9766540527344,290.40313720703125,295.7696228027344,296.5906677246094,283.4476623535156,0.0,0.0,0.0735239684581756,0.0735239684581756,1.0,1.0,-6.342399137793109e-05,1.996426908590365e-05,4.345972047303803e-05,-0.0238194540143013,0.0,0.0,0.0,-0.0044685686007142,60.0,143.201171875,-0.0,-7.553713032848466e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1999800617318932e-35,-1.4955117823684865e-35,-7.508749977154718e-36,3.41752295405376e-21,1.8162034740373167e-21,1.6013194800164429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
