time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126240,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,9.874062379822136e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001049578931997,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,7.938287308206782e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0001041764990077,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004897527396678,286.958740234375,294.1499938964844,296.9766540527344,290.40313720703125,295.7696228027344,296.5906677246094,283.4476623535156,0.0,0.0,0.0735239684581756,0.0735239684581756,1.0,1.0,-6.342399137793109e-05,1.996426908590365e-05,4.345972047303803e-05,-0.0238194540143013,0.0,0.0,0.0,-0.0044685686007142,60.0,143.201171875,-0.0,-7.553713032848466e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1999800617318932e-35,-1.4955117823684865e-35,-7.508749977154718e-36,3.41752295405376e-21,1.8162034740373167e-21,1.6013194800164429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,9.741438407218084e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001026029931381,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,7.582081889268011e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.0001025863966788,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0004865277151111,286.762939453125,294.1499938964844,296.9583435058594,290.3911437988281,295.6781616210937,296.4840393066406,283.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,0.0044003147631883,8.676074081392926e-09,-0.0044003236107528,-0.0170985348522663,0.0,0.0,0.0,0.0198974777013063,60.0,74.91775512695312,-0.0,-7.347437502858156e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0318827732709848e-43,-2.4802982818549266e-43,-1.3312335411085762e-43,3.567624731283023e-21,1.7861830378121073e-21,1.7814414915225238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,9.499953011982144e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0001000396223389,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,7.388870290014893e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.0001000393167487,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.000474537606351,286.7568664550781,294.1499938964844,296.94000244140625,290.3786926269531,295.6888732910156,296.5494689941406,283.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123561369255,7.329398865607572e-09,0.0010123488027602,-0.0182018410414457,0.0,0.0,0.0,-0.0084364851936697,60.0,33.56753158569336,0.0,-6.987568923477738e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5710744137106675e-21,1.7854927782091517e-21,1.7855816355015158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.501772001385687e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,0.0001000591437332,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,7.390384416794404e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001000585398287,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0004746271588373,286.7443542480469,294.1499938964844,296.9033203125,290.3524475097656,295.7109680175781,296.6476745605469,283.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331367957164048e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.268141746520996,0.0,-6.990220668967595e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5710093863285275e-21,1.785505702906223e-21,1.7855038853706972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.501772001385687e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,0.0001000591437332,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,7.390384416794404e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001000585398287,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0004746271588373,286.7443542480469,294.1499938964844,296.9033203125,290.3524475097656,295.7109680175781,296.6476745605469,283.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331367957164048e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.268141746520996,0.0,-6.990220668967595e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5710093863285275e-21,1.785505702906223e-21,1.7855038853706972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.502973989583552e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001000717820716,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,7.39131573936902e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,0.000100071185443,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0004746873164549,286.7313537597656,294.1499938964844,296.8666687011719,290.3245544433594,295.73199462890625,296.7099914550781,283.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.645578384399414,0.0,-6.991963630298417e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.502973989583552e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001000717820716,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,7.39131573936902e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,0.000100071185443,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0004746873164549,286.7313537597656,294.1499938964844,296.8666687011719,290.3245544433594,295.73199462890625,296.7099914550781,283.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.645578384399414,0.0,-6.991963630298417e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,9.503617911832408e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,0.0001000785487121,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.391815597657114e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0001000779666355,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.000474719563499,286.7179260253906,294.1499938964844,296.8299865722656,290.2951965332031,295.751953125,296.7454833984375,283.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.280264854431152,0.0,-6.992886625312168e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,9.503617911832408e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,0.0001000785487121,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,7.391815597657114e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0001000779666355,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.000474719563499,286.7179260253906,294.1499938964844,296.8299865722656,290.2951965332031,295.751953125,296.7454833984375,283.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.280264854431152,0.0,-6.992886625312168e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.503703768132254e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0001000794436549,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.391881081275642e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0001000788688543,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0004747238999698,286.7041015625,294.1499938964844,296.7933349609375,290.2645263671875,295.7708740234375,296.7616882324219,283.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.17546558380127,0.0,-6.99298823292338e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.503703768132254e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0001000794436549,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.391881081275642e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0001000788688543,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0004747238999698,286.7041015625,294.1499938964844,296.7933349609375,290.2645263671875,295.7708740234375,296.7616882324219,283.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.17546558380127,0.0,-6.99298823292338e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,9.503523324383424e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.000100077537354,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,7.391739200102165e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001000769625534,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,0.00047471493599,286.697021484375,294.1499938964844,296.7749938964844,290.24871826171875,295.7799072265625,296.7640380859375,283.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442210617481e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.139123916625977,0.0,-6.992710410713698e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,9.503225737717004e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0001000743941403,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,7.391507097054273e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0001000738266156,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0004747000930365,286.6898803710937,294.1499938964844,296.75665283203125,290.232666015625,295.7887268066406,296.7635192871094,283.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348631037018549e-09,0.0010126885026693,-0.0183039680123329,0.0,0.0,0.0,-0.008455847389996,60.0,9.105088233947754,0.0,-6.992260637161962e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,9.50219764490612e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0001000635675154,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,7.390706741716713e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001000630072667,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.000474648841191,286.6753845214844,294.1499938964844,296.7200012207031,290.19976806640625,295.80572509765625,296.75640869140625,283.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335623219972831e-09,0.0010125773260369,-0.0182698983699083,0.0,0.0,0.0,-0.0084493998438119,60.0,9.03972625732422,0.0,-6.99072444376725e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,9.50219764490612e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0001000635675154,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,7.390706741716713e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001000630072667,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.000474648841191,286.6753845214844,294.1499938964844,296.7200012207031,290.19976806640625,295.80572509765625,296.75640869140625,283.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335623219972831e-09,0.0010125773260369,-0.0182698983699083,0.0,0.0,0.0,-0.0084493998438119,60.0,9.03972625732422,0.0,-6.99072444376725e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.500600572209804e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001000467382255,299.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,7.389463280560449e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001000461779767,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0004745691257994,286.6606140136719,294.1499938964844,296.6833190917969,290.166015625,295.82177734375,296.74151611328125,283.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.976513862609863,0.0,-6.988350520487074e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.500600572209804e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001000467382255,299.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,7.389463280560449e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001000461779767,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0004745691257994,286.6606140136719,294.1499938964844,296.6833190917969,290.166015625,295.82177734375,296.74151611328125,283.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.976513862609863,0.0,-6.988350520487074e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.498439612798391e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001000239717541,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,7.38778107916005e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001000234260573,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0004744612670037,286.6455383300781,294.1499938964844,296.64666748046875,290.13153076171875,295.8368835449219,296.72100830078125,283.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.949737548828125,0.0,-6.98514881491974e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.498439612798391e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001000239717541,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,7.38778107916005e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001000234260573,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0004744612670037,286.6455383300781,294.1499938964844,296.64666748046875,290.13153076171875,295.8368835449219,296.72100830078125,283.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.949737548828125,0.0,-6.98514881491974e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,9.495715494267642e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.999527537729592e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.385660865111277e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.999472968047483e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.000474325264804,286.6302490234375,294.1499938964844,296.6099853515625,290.0964660644531,295.8510131835937,296.6961975097656,283.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,13.287400245666504,0.0,-6.981119327065245e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,9.495715494267642e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.999527537729592e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.385660865111277e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.999472968047483e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.000474325264804,286.6302490234375,294.1499938964844,296.6099853515625,290.0964660644531,295.8510131835937,296.6961975097656,283.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,13.287400245666504,0.0,-6.981119327065245e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.494142432231456e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,9.99787007458508e-05,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,7.38443632144481e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.997816232498737e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0004742466844618,286.6224975585937,294.1499938964844,296.5916748046875,290.0787658691406,295.85772705078125,296.6826477050781,283.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234553400792265e-09,0.001011713175103,-0.0180051755160093,0.0,0.0,0.0,-0.0083992946892976,60.0,15.31282901763916,0.0,-6.978794431233838e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,9.492432582192124e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,9.99606927507557e-05,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,7.383106276392937e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.996015432989223e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0004741613229271,286.6147155761719,294.1499938964844,296.5733337402344,290.0610046386719,295.8642272949219,296.6684875488281,283.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.21315274176959e-09,0.0010115301702171,-0.0179491247981786,0.0,0.0,0.0,-0.0083886859938502,60.0,14.654034614562988,0.0,-6.976269872893681e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,9.488599607720972e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,9.992031118599698e-05,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,7.380123133771122e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,9.991978731704876e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0004739699070341,286.5989990234375,294.1499938964844,296.5366516113281,290.02520751953125,295.8765869140625,296.638671875,284.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,17.981849670410156,0.0,-6.970613952717032e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,9.488599607720972e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,9.992031118599698e-05,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,7.380123133771122e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,9.991978731704876e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0004739699070341,286.5989990234375,294.1499938964844,296.5366516113281,290.02520751953125,295.8765869140625,296.638671875,284.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,17.981849670410156,0.0,-6.970613952717032e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.484222391620278e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.987421071855351e-05,299.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,7.376717258011922e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.98736941255629e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0004737513372674,286.5830993652344,294.1499938964844,296.5,289.98931884765625,295.8880615234375,296.6072998046875,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110469990578849e-09,0.0010106521658599,-0.0176801718771457,0.0,0.0,0.0,-0.0083377817645668,60.0,12.77524185180664,0.0,-6.964162935219066e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.484222391620278e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.987421071855351e-05,299.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,7.376717258011922e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.98736941255629e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0004737513372674,286.5830993652344,294.1499938964844,296.5,289.98931884765625,295.8880615234375,296.6072998046875,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110469990578849e-09,0.0010106521658599,-0.0176801718771457,0.0,0.0,0.0,-0.0083377817645668,60.0,12.77524185180664,0.0,-6.964162935219066e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.479231084696949e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.982163464883342e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,7.372834079433233e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.982112533180044e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0004735020629595,286.56707763671875,294.1499938964844,296.4633483886719,289.95343017578125,295.8986511230469,296.5747985839844,284.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.712198257446287,0.0,-6.956812370617629e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.479231084696949e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.982163464883342e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,7.372834079433233e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.982112533180044e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0004735020629595,286.56707763671875,294.1499938964844,296.4633483886719,289.95343017578125,295.8986511230469,296.5747985839844,284.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.712198257446287,0.0,-6.956812370617629e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.473513637203725e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.976142609957606e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,7.368386286543682e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.976091678254306e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0004732165543828,286.5509033203125,294.1499938964844,296.4266662597656,289.9176940917969,295.9084167480469,296.54156494140625,284.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.9766685761862846e-09,0.001009508036077,-0.0173297096043825,0.0,0.0,0.0,-0.0082714511081576,60.0,14.142534255981444,0.0,-6.948401676254434e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.473513637203725e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.976142609957606e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,7.368386286543682e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.976091678254306e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0004732165543828,286.5509033203125,294.1499938964844,296.4266662597656,289.9176940917969,295.9084167480469,296.54156494140625,284.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.9766685761862846e-09,0.001009508036077,-0.0173297096043825,0.0,0.0,0.0,-0.0082714511081576,60.0,14.142534255981444,0.0,-6.948401676254434e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,9.470354416407643e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,9.97281531454064e-05,299.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,7.365928468061611e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.97276438283734e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0004730587825179,286.5427551269531,294.1499938964844,296.4083251953125,289.8999328613281,295.9129638671875,296.5247497558594,284.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091776493936,6.937211693980316e-09,0.0010091706644743,-0.0172263588756322,0.0,0.0,0.0,-0.0082518905401229,60.0,12.34450626373291,0.0,-6.943757568933506e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.466982737649232e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,9.969263919629157e-05,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,7.363305485341698e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,9.96921444311738e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0004728904168587,286.5346069335937,294.1499938964844,296.3900146484375,289.8822326660156,295.91729736328125,296.5078125,284.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088175768032,6.895110704618901e-09,0.0010088107082992,-0.0171160846948623,0.0,0.0,0.0,-0.0082310196012258,60.0,13.800312995910645,0.0,-6.938803664979788e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.459591819904745e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,9.961480100173505e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,7.357555296039209e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.961430623661728e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0004725212638732,286.51824951171875,294.1499938964844,296.35333251953125,289.8472595214844,295.9253845214844,296.4737548828125,284.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,14.879231452941896,0.0,-6.92795225631926e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.459591819904745e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,9.961480100173505e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,7.357555296039209e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.961430623661728e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0004725212638732,286.51824951171875,294.1499938964844,296.35333251953125,289.8472595214844,295.9253845214844,296.4737548828125,284.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,14.879231452941896,0.0,-6.92795225631926e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.451305231777952e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,9.95275258901529e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,7.351108797593042e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.952703840099276e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0004721074074041,286.5018005371094,294.1499938964844,296.3166809082031,289.8128662109375,295.9326477050781,296.4395446777344,284.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071439901366,6.6994059189084965e-09,0.001007137238048,-0.0166034623980522,0.0,0.0,0.0,-0.0081340000033378,60.0,10.334808349609377,0.0,-6.915799133366819e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.451305231777952e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,9.95275258901529e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,7.351108797593042e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.952703840099276e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0004721074074041,286.5018005371094,294.1499938964844,296.3166809082031,289.8128662109375,295.9326477050781,296.4395446777344,284.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071439901366,6.6994059189084965e-09,0.001007137238048,-0.0166034623980522,0.0,0.0,0.0,-0.0081340000033378,60.0,10.334808349609377,0.0,-6.915799133366819e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.442133887205272e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,9.943093755282462e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,7.343974721152335e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,9.943045733962208e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0004716493422165,286.4852905273437,294.1499938964844,296.2799987792969,289.7792053222656,295.93914794921875,296.4053039550781,284.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006165286526,6.584958356370407e-09,0.0010061586508527,-0.0163036752492189,0.0,0.0,0.0,-0.0080772638320922,60.0,10.702065467834473,0.0,-6.902364191319067e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.442133887205272e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,9.943093755282462e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,7.343974721152335e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,9.943045733962208e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0004716493422165,286.4852905273437,294.1499938964844,296.2799987792969,289.7792053222656,295.93914794921875,296.4053039550781,284.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006165286526,6.584958356370407e-09,0.0010061586508527,-0.0163036752492189,0.0,0.0,0.0,-0.0080772638320922,60.0,10.702065467834473,0.0,-6.902364191319067e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
