time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128580,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,9.43210397963412e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.932531247613952e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.336171984206885e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,9.93248395388946e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0004711484070867,286.46875,294.1499938964844,296.24334716796875,289.7464294433594,295.9447631835937,296.37109375,284.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050949640572,6.45981179658861e-09,0.0010050885612145,-0.01597585901618,0.0,0.0,0.0,-0.0080152228474617,60.0,10.686203956604004,0.0,-6.887687931111941e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,9.43210397963412e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.932531247613952e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.336171984206885e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,9.93248395388946e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0004711484070867,286.46875,294.1499938964844,296.24334716796875,289.7464294433594,295.9447631835937,296.37109375,284.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050949640572,6.45981179658861e-09,0.0010050885612145,-0.01597585901618,0.0,0.0,0.0,-0.0080152228474617,60.0,10.686203956604004,0.0,-6.887687931111941e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,9.426785982213914e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,9.926930215442552e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.332035602303222e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.92688292171806e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0004708827764261,286.46044921875,294.1499938964844,296.2250061035156,289.7304077148437,295.9472961425781,296.35400390625,284.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393461760012542e-09,0.0010045212693512,-0.0158020574599504,0.0,0.0,0.0,-0.007982331328094,60.0,10.58979606628418,0.0,-6.879913172497254e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.421288268640636e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,9.921140735968947e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,7.327758794417605e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,9.921094169840217e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0004706081817857,286.4521789550781,294.1499938964844,296.2066650390625,289.71466064453125,295.9496154785156,296.3370056152344,284.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039411718025,6.3248792869785575e-09,0.0010039347689598,-0.0156224034726619,0.0,0.0,0.0,-0.0079483315348625,60.0,10.48802375793457,0.0,-6.871881197412223e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.409765334567056e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.909005166264252e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.318794814636931e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.908959327731282e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0004700326535385,286.4355773925781,294.1499938964844,296.1700134277344,289.6840515136719,295.9537048339844,296.3030700683594,284.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002711826004,6.1811324947314006e-09,0.001002705655992,-0.015245852060616,0.0,0.0,0.0,-0.0078770704567432,60.0,10.273974418640137,0.0,-6.85506265085678e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.409765334567056e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.909005166264252e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.318794814636931e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.908959327731282e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0004700326535385,286.4355773925781,294.1499938964844,296.1700134277344,289.6840515136719,295.9537048339844,296.3030700683594,284.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002711826004,6.1811324947314006e-09,0.001002705655992,-0.015245852060616,0.0,0.0,0.0,-0.0078770704567432,60.0,10.273974418640137,0.0,-6.85506265085678e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.39763558562845e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.89623149507679e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,7.309360080398619e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.89618565654382e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004694268282037,286.41900634765625,294.1499938964844,296.1333312988281,289.6547546386719,295.9570617675781,296.26934814453125,284.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029832189113904e-09,0.0010014119325205,-0.0148495072498917,0.0,0.0,0.0,-0.0078020640648901,60.0,10.063023567199709,0.0,-6.837381505420127e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.39763558562845e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.89623149507679e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,7.309360080398619e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.89618565654382e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004694268282037,286.41900634765625,294.1499938964844,296.1333312988281,289.6547546386719,295.9570617675781,296.26934814453125,284.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029832189113904e-09,0.0010014119325205,-0.0148495072498917,0.0,0.0,0.0,-0.0078020640648901,60.0,10.063023567199709,0.0,-6.837381505420127e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.385008888784796e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.882933954941107e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,7.299537537619472e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.8828888440039e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0004687961481977,286.4024353027344,294.1499938964844,296.0966796875,289.6268920898437,295.9596862792969,296.2358703613281,284.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872341724000307e-09,0.0010000651236623,-0.0144369406625628,0.0,0.0,0.0,-0.0077239894308149,60.0,9.86144733428955,0.0,-6.81900189647422e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.385008888784796e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.882933954941107e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,7.299537537619472e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.8828888440039e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0004687961481977,286.4024353027344,294.1499938964844,296.0966796875,289.6268920898437,295.9596862792969,296.2358703613281,284.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872341724000307e-09,0.0010000651236623,-0.0144369406625628,0.0,0.0,0.0,-0.0077239894308149,60.0,9.86144733428955,0.0,-6.81900189647422e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,9.372005297336727e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.869239875115454e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.289422501344234e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.869195491774008e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0004681466671172,286.3858947753906,294.1499938964844,296.0599975585937,289.6006164550781,295.9616394042969,296.20263671875,284.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.67051601409912,0.0,-6.800100749160265e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,9.372005297336727e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.869239875115454e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.289422501344234e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.869195491774008e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0004681466671172,286.3858947753906,294.1499938964844,296.0599975585937,289.6006164550781,295.9616394042969,296.20263671875,284.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.67051601409912,0.0,-6.800100749160265e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,9.36540382099338e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.862287697615102e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,7.284287858055905e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,9.862243314273655e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004678169207181,286.3776550292969,294.1499938964844,296.0416564941406,289.5881042480469,295.9623413085937,296.18609619140625,284.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.007602771744132,60.0,9.57892894744873,0.0,-6.790514817112125e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,9.35875068535097e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.855280950432645e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,7.279112469404936e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.855237294686958e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.000467484613182,286.3694152832031,294.1499938964844,296.0233459472656,289.5760498046875,295.962890625,296.1696472167969,284.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.489980697631836,0.0,-6.78086138350409e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.345370926894248e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,9.841190330917016e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,7.268704939633608e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.841147402767092e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.000466816331027,286.3529357910156,294.1499938964844,295.9866638183594,289.5533447265625,295.96343994140625,296.136962890625,284.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.320282936096191,0.0,-6.761469251159724e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.345370926894248e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,9.841190330917016e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,7.268704939633608e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.841147402767092e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.000466816331027,286.3529357910156,294.1499938964844,295.9866638183594,289.5533447265625,295.96343994140625,296.136962890625,284.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.320282936096191,0.0,-6.761469251159724e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,9.331727051176132e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,9.826821769820526e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.258091500261799e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.826779569266364e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0004661348648369,286.3365478515625,294.1499938964844,295.95001220703125,289.5326232910156,295.9633483886719,296.1045837402344,284.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943880140781,5.207831055287215e-09,0.0009943828918039,-0.0126960864290595,0.0,0.0,0.0,-0.0073945624753832,60.0,9.160652160644531,0.0,-6.741723268532952e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,9.331727051176132e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,9.826821769820526e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.258091500261799e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.826779569266364e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0004661348648369,286.3365478515625,294.1499938964844,295.95001220703125,289.5326232910156,295.9633483886719,296.1045837402344,284.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943880140781,5.207831055287215e-09,0.0009943828918039,-0.0126960864290595,0.0,0.0,0.0,-0.0073945624753832,60.0,9.160652160644531,0.0,-6.741723268532952e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.317282820120454e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,9.811610652832314e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,7.246856694109738e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,9.811569179873914e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0004654134099837,286.3202209472656,294.1499938964844,295.913330078125,289.5137023925781,295.9626159667969,296.0725402832031,284.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027710692218079e-09,0.0009928432991728,-0.0122241955250501,0.0,0.0,0.0,-0.0073052723892033,60.0,9.01213264465332,0.0,-6.72085249675547e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.317282820120454e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,9.811610652832314e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,7.246856694109738e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,9.811569179873914e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0004654134099837,286.3202209472656,294.1499938964844,295.913330078125,289.5137023925781,295.9626159667969,296.0725402832031,284.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027710692218079e-09,0.0009928432991728,-0.0122241955250501,0.0,0.0,0.0,-0.0073052723892033,60.0,9.01213264465332,0.0,-6.72085249675547e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.300329838879406e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,9.793757635634392e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,7.233669748529792e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.793716162675992e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004645666049327,286.303955078125,294.1499938964844,295.8766784667969,289.4961853027344,295.9612121582031,296.04107666015625,284.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,8.889307975769043,0.0,-6.696399879047021e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.300329838879406e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,9.793757635634392e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,7.233669748529792e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.793716162675992e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004645666049327,286.303955078125,294.1499938964844,295.8766784667969,289.4961853027344,295.9612121582031,296.04107666015625,284.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,8.889307975769043,0.0,-6.696399879047021e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,9.291324386140332e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,9.784273424884304e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,7.226664456538856e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.784232679521664e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.000464116805233,286.2958679199219,294.1499938964844,295.8583374023437,289.4879455566406,295.9602966308594,296.02557373046875,284.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900797158479,4.704049150205947e-09,0.000990075059235,-0.0113762263208627,0.0,0.0,0.0,-0.0071448162198066,60.0,8.831480979919434,0.0,-6.683429631948459e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,9.28198132896796e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,9.774434874998406e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.21939723007381e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,9.774394129635766e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0004636501253116,286.28778076171875,294.1499938964844,295.8399963378906,289.48004150390625,295.959228515625,296.01025390625,284.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.5875667709083245e-09,0.0009890790097415,-0.0110710449516773,0.0,0.0,0.0,-0.0070870709605515,60.0,8.775007247924805,0.0,-6.669987584473347e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.262844105251132e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.75428120000288e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,7.204511348390952e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.754241182236e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0004626942391041,286.2716979980469,294.1499938964844,295.8033447265625,289.4652099609375,295.95660400390625,295.9802551269531,284.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.34897495793507e-09,0.0009870388312265,-0.0104459300637245,0.0,0.0,0.0,-0.0069687906652688,60.0,8.666446685791016,0.0,-6.642495264941317e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.262844105251132e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.75428120000288e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,7.204511348390952e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.754241182236e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0004626942391041,286.2716979980469,294.1499938964844,295.8033447265625,289.4652099609375,295.95660400390625,295.9802551269531,284.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.34897495793507e-09,0.0009870388312265,-0.0104459300637245,0.0,0.0,0.0,-0.0069687906652688,60.0,8.666446685791016,0.0,-6.642495264941317e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.24354826565832e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.733960905577987e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,7.189502503024414e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.733921615406872e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0004617304075509,286.2557067871094,294.1499938964844,295.76666259765625,289.4516296386719,295.9533996582031,295.9510498046875,284.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411388870081e-09,0.0009849816560745,-0.0098156379535794,0.0,0.0,0.0,-0.0068495324812829,60.0,8.563234329223633,0.0,-6.614833836238176e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.24354826565832e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.733960905577987e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,7.189502503024414e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.733921615406872e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0004617304075509,286.2557067871094,294.1499938964844,295.76666259765625,289.4516296386719,295.9533996582031,295.9510498046875,284.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411388870081e-09,0.0009849816560745,-0.0098156379535794,0.0,0.0,0.0,-0.0068495324812829,60.0,8.563234329223633,0.0,-6.614833836238176e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.224664245266467e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.7140742582269e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.174813799792901e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,9.714034968055783e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0004607871815096,286.2398376464844,294.1499938964844,295.7300109863281,289.439208984375,295.9496154785156,295.92266845703125,284.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729832674277995e-09,0.0009829683694988,-0.0091987885534763,0.0,0.0,0.0,-0.0067328200675547,60.0,8.4654541015625,0.0,-6.587818290881843e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.224664245266467e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.7140742582269e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.174813799792901e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,9.714034968055783e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0004607871815096,286.2398376464844,294.1499938964844,295.7300109863281,289.439208984375,295.9496154785156,295.92266845703125,284.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729832674277995e-09,0.0009829683694988,-0.0091987885534763,0.0,0.0,0.0,-0.0067328200675547,60.0,8.4654541015625,0.0,-6.587818290881843e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.206605318468064e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,9.695056360214949e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,7.160766836022958e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.695017797639592e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0004598851373884,286.2240600585937,294.1499938964844,295.6933288574219,289.42791748046875,295.9452514648437,295.8951110839844,284.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647838031639594e-09,0.0009810430929064,-0.0086088720709085,0.0,0.0,0.0,-0.0066212052479386,60.0,8.37320327758789,0.0,-6.562034116086579e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.206605318468064e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,9.695056360214949e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,7.160766836022958e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.695017797639592e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0004598851373884,286.2240600585937,294.1499938964844,295.6933288574219,289.42791748046875,295.9452514648437,295.8951110839844,284.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647838031639594e-09,0.0009810430929064,-0.0086088720709085,0.0,0.0,0.0,-0.0066212052479386,60.0,8.37320327758789,0.0,-6.562034116086579e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.19799495022744e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,9.685988334240392e-05,299.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,7.154069317039102e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.685950499260798e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0004594550700858,286.2162170410156,294.1499938964844,295.67498779296875,289.42266845703125,295.9428405761719,295.8816223144531,284.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801289997994,3.540489901254773e-09,0.0009801253909245,-0.008327598683536,0.0,0.0,0.0,-0.0065679894760251,60.0,8.329355239868164,0.0,-6.549758779783589e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,9.189666161546484e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.677217894932257e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,7.147590804379433e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.67718005995266e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,0.0004590390599332,286.2084045410156,294.1499938964844,295.6566772460937,289.41766357421875,295.9402770996094,295.86834716796875,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792409837245,3.436651185850792e-09,0.0009792376076802,-0.0080555202439427,0.0,0.0,0.0,-0.0065165124833583,60.0,8.286884307861328,0.0,-6.537894847724601e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,9.17375145945698e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,9.660458454163744e-05,299.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,7.135212217690423e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.660420619184153e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.000458244147012,286.1928405761719,294.1499938964844,295.6199951171875,289.4084167480469,295.934814453125,295.8422546386719,284.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238231904845179e-09,0.0009775403887033,-0.0075356164015829,0.0,0.0,0.0,-0.0064181452617049,60.0,8.20537281036377,0.0,-6.515255535077813e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,9.17375145945698e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,9.660458454163744e-05,299.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,7.135212217690423e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.660420619184153e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.000458244147012,286.1928405761719,294.1499938964844,295.6199951171875,289.4084167480469,295.934814453125,295.8422546386719,284.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238231904845179e-09,0.0009775403887033,-0.0075356164015829,0.0,0.0,0.0,-0.0064181452617049,60.0,8.20537281036377,0.0,-6.515255535077813e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.158918692264706e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,9.644837700761856e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,7.123674004105851e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,9.644800593378022e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004575032508,286.17742919921875,294.1499938964844,295.5833435058594,289.40008544921875,295.9288330078125,295.81689453125,284.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053288510912466e-09,0.0009759589447639,-0.0070510171353816,0.0,0.0,0.0,-0.0063264607451856,60.0,8.129112243652344,0.0,-6.494188653505263e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.158918692264706e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,9.644837700761856e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,7.123674004105851e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,9.644800593378022e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004575032508,286.17742919921875,294.1499938964844,295.5833435058594,289.40008544921875,295.9288330078125,295.81689453125,284.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053288510912466e-09,0.0009759589447639,-0.0070510171353816,0.0,0.0,0.0,-0.0063264607451856,60.0,8.129112243652344,0.0,-6.494188653505263e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,9.144809882855044e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.629980195313692e-05,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,7.11270040483214e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.62994381552562e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0004567985597532,286.162109375,294.1499938964844,295.5466613769531,289.39263916015625,295.9223022460937,295.792236328125,284.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877380333998758e-09,0.000974454684183,-0.006590086966753,0.0,0.0,0.0,-0.0062392549589276,60.0,8.057572364807129,0.0,-6.474183322779936e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
