time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130920,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,9.144809882855044e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.629980195313692e-05,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,7.11270040483214e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.62994381552562e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0004567985597532,286.162109375,294.1499938964844,295.5466613769531,289.39263916015625,295.9223022460937,295.792236328125,284.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877380333998758e-09,0.000974454684183,-0.006590086966753,0.0,0.0,0.0,-0.0062392549589276,60.0,8.057572364807129,0.0,-6.474183322779936e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,9.131058322964236e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,9.61549812927842e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,7.102003291947767e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.615462477086112e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0004561116802506,286.1469116210937,294.1499938964844,295.510009765625,289.3860168457031,295.9152526855469,295.76837158203125,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911689646,2.705914159406575e-09,0.0009729884332045,-0.0061407927423715,0.0,0.0,0.0,-0.0061542517505586,60.0,7.990277290344238,0.0,-6.454712320191902e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,9.131058322964236e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,9.61549812927842e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,7.102003291947767e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.615462477086112e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0004561116802506,286.1469116210937,294.1499938964844,295.510009765625,289.3860168457031,295.9152526855469,295.76837158203125,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911689646,2.705914159406575e-09,0.0009729884332045,-0.0061407927423715,0.0,0.0,0.0,-0.0061542517505586,60.0,7.990277290344238,0.0,-6.454712320191902e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,9.124138159677386e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,9.608210530132057e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,7.096620538504794e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.608174877939746e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0004557660431601,286.1393737792969,294.1499938964844,295.4916687011719,289.3829650878906,295.9114685058594,295.75689697265625,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,7.958535671234131,0.0,-6.444925304549542e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,9.11713723326102e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,9.600837802281605e-05,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,7.09117521182634e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.600802150089294e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0004554163606371,286.1318664550781,294.1499938964844,295.47332763671875,289.380126953125,295.9075622558594,295.7457275390625,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715064661577,2.532342779915097e-09,0.0009715039632283,-0.0056859785690903,0.0,0.0,0.0,-0.0060682035982608,60.0,7.927608013153076,0.0,-6.43503170749682e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,9.102890908252448e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.585834777681156e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,7.080093200784177e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,9.585799853084608e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0004547047719825,286.1169128417969,294.1499938964844,295.4366760253906,289.3749389648437,295.8995056152344,295.7239990234375,284.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699875954538,2.354722195008208e-09,0.0009699852089397,-0.0052205501124262,0.0,0.0,0.0,-0.0059801498427987,60.0,7.867265701293945,0.0,-6.414924058617545e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,9.102890908252448e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.585834777681156e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,7.080093200784177e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,9.585799853084608e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0004547047719825,286.1169128417969,294.1499938964844,295.4366760253906,289.3749389648437,295.8995056152344,295.7239990234375,284.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699875954538,2.354722195008208e-09,0.0009699852089397,-0.0052205501124262,0.0,0.0,0.0,-0.0059801498427987,60.0,7.867265701293945,0.0,-6.414924058617545e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.08788642846048e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.570033580530436e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,7.068422564771026e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.569999383529648e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004539552901405,286.10211181640625,294.1499938964844,295.3999938964844,289.370361328125,295.89093017578125,295.703857421875,284.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683877578936,2.167653390117152e-09,0.0009683856042101,-0.0047303601168096,0.0,0.0,0.0,-0.0058874115347862,60.0,7.809934139251709,0.0,-6.393779727886796e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.08788642846048e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.570033580530436e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,7.068422564771026e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.569999383529648e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004539552901405,286.10211181640625,294.1499938964844,295.3999938964844,289.370361328125,295.89093017578125,295.703857421875,284.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683877578936,2.167653390117152e-09,0.0009683856042101,-0.0047303601168096,0.0,0.0,0.0,-0.0058874115347862,60.0,7.809934139251709,0.0,-6.393779727886796e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.07224020920694e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,9.553557174513116e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.056252798065543e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.55352297751233e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0004531737940851,286.08746337890625,294.1499938964844,295.36334228515625,289.3663635253906,295.8818359375,295.6855773925781,284.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195263318,1.9725991950991784e-09,0.0009667175472714,-0.00421924283728,0.0,0.0,0.0,-0.0057907146401703,60.0,7.755202293395996,0.0,-6.371770666646627e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.07224020920694e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,9.553557174513116e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.056252798065543e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.55352297751233e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0004531737940851,286.08746337890625,294.1499938964844,295.36334228515625,289.3663635253906,295.8818359375,295.6855773925781,284.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195263318,1.9725991950991784e-09,0.0009667175472714,-0.00421924283728,0.0,0.0,0.0,-0.0057907146401703,60.0,7.755202293395996,0.0,-6.371770666646627e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.056231647264212e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,9.536698780721052e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,7.043799996608868e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.536665311316028e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0004523741954471,286.07293701171875,294.1499938964844,295.32666015625,289.3629150390625,295.8722839355469,295.6695251464844,284.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730255041925602e-09,0.0009650108986534,-0.0036962789017707,0.0,0.0,0.0,-0.0056917765177786,60.0,7.702943801879883,0.0,-6.349290515572649e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.056231647264212e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,9.536698780721052e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,7.043799996608868e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.536665311316028e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0004523741954471,286.07293701171875,294.1499938964844,295.32666015625,289.3629150390625,295.8722839355469,295.6695251464844,284.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730255041925602e-09,0.0009650108986534,-0.0036962789017707,0.0,0.0,0.0,-0.0056917765177786,60.0,7.702943801879883,0.0,-6.349290515572649e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.048285573953764e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,9.52833070186898e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,7.037619798211381e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,9.528297232463956e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0004519773065112,286.0657653808594,294.1499938964844,295.3083190917969,289.361328125,295.8672790527344,295.6628112792969,284.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.6739687414002447e-09,0.0009641638025641,-0.003436709055677,0.0,0.0,0.0,-0.0056426697410643,60.0,7.678089141845703,-0.0,-6.338147784390459e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,9.040431177709252e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,9.520059393253176e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,7.031510176602751e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,9.520025923848152e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0004515849577728,286.05859375,294.1499938964844,295.2900085449219,289.3598937988281,295.8621520996094,295.6566772460937,284.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963328697253,1.5760489580074475e-09,0.0009633271256461,-0.003180116880685,0.0,0.0,0.0,-0.0055941296741366,60.0,7.653777599334717,-0.0,-6.32714218795627e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,9.02509782463312e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.50391186052002e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.019583426881582e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,9.503879118710756e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0004508190613705,286.0443420410156,294.1499938964844,295.2533264160156,289.3572692871094,295.8518371582031,295.64508056640625,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616933530196,1.384894532385772e-09,0.0009616920142434,-0.0026792101562023,0.0,0.0,0.0,-0.0054993634112179,60.0,7.605800151824951,-0.0,-6.305685218421786e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,9.02509782463312e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.50391186052002e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.019583426881582e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,9.503879118710756e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0004508190613705,286.0443420410156,294.1499938964844,295.2533264160156,289.3572692871094,295.8518371582031,295.64508056640625,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616933530196,1.384894532385772e-09,0.0009616920142434,-0.0026792101562023,0.0,0.0,0.0,-0.0054993634112179,60.0,7.605800151824951,-0.0,-6.305685218421786e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.00658342288807e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.484414476901291e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,7.005182123975828e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.48438246268779e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0004498942580539,286.0448608398437,294.1499938964844,295.2166748046875,289.35498046875,295.8399963378906,295.63507080078125,284.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582581162452,1.2528290627145111e-09,0.0010582568356767,-0.0022354465909302,0.0,0.0,0.0,-0.0059249638579785,60.0,8.043899536132812,-0.0,-6.279831410438419e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.00658342288807e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.484414476901291e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,7.005182123975828e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.48438246268779e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0004498942580539,286.0448608398437,294.1499938964844,295.2166748046875,289.35498046875,295.8399963378906,295.63507080078125,284.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582581162452,1.2528290627145111e-09,0.0010582568356767,-0.0022354465909302,0.0,0.0,0.0,-0.0059249638579785,60.0,8.043899536132812,-0.0,-6.279831410438419e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,9.003929881146178e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.481619781581684e-05,299.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,7.003117934800684e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,9.481587767368184e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0004497617483139,286.03338623046875,294.1499938964844,295.17999267578125,289.3529968261719,295.85174560546875,295.6127014160156,284.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008084664586931,9.697793679208644e-10,0.0008084655273705,-0.0017410984728485,0.0,0.0,0.0,-0.0045412117615342,60.0,6.719821453094482,-0.0,-6.276122377357751e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,9.003929881146178e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.481619781581684e-05,299.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,7.003117934800684e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,9.481587767368184e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0004497617483139,286.03338623046875,294.1499938964844,295.17999267578125,289.3529968261719,295.85174560546875,295.6127014160156,284.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008084664586931,9.697793679208644e-10,0.0008084655273705,-0.0017410984728485,0.0,0.0,0.0,-0.0045412117615342,60.0,6.719821453094482,-0.0,-6.276122377357751e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.002118167700246e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.479712025495246e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,7.001708581810817e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.479680011281744e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0004496712936088,286.0614624023437,294.1499938964844,295.1433410644531,289.3512268066406,295.8338623046875,295.5935974121094,284.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005739945918321,7.124802414715248e-10,0.0005739938933402,-0.0012991280527785,0.0,0.0,0.0,-0.0032461413647979,60.0,5.347387313842773,-0.0,-6.273588581962032e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.002118167700246e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.479712025495246e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,7.001708581810817e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.479680011281744e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0004496712936088,286.0614624023437,294.1499938964844,295.1433410644531,289.3512268066406,295.8338623046875,295.5935974121094,284.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005739945918321,7.124802414715248e-10,0.0005739938933402,-0.0012991280527785,0.0,0.0,0.0,-0.0032461413647979,60.0,5.347387313842773,-0.0,-6.273588581962032e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,2.691561348910909e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,2.8343580197542902e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,2.093454713758547e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,2.834348561009392e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001344481279375,286.094482421875,294.1499938964844,295.125,289.35040283203125,295.78765869140625,295.5683898925781,284.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005874159396626,6.59811705272517e-10,0.0005874152993783,-0.0011472405167296,0.0,0.0,0.0,-0.0032628225162625,60.0,5.378152370452881,-0.0,-5.60834534368837e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.010442590806632e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.488476644037291e-05,299.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,7.008182001300156e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,9.488446085015312e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0004500871582422,286.2101745605469,294.1499938964844,295.1066589355469,289.3496398925781,295.6097412109375,295.4609069824219,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002953172952402,5.36047373156378e-10,0.0002953167422674,-0.001113960519433,0.0,0.0,0.0,-0.0017654991243034,60.0,7.058427333831787,-0.0,-6.285180376153221e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,3.2341758924303576e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,3.4057597076753154e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,2.5154915419989266e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,3.4057484299410135e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.000161552656209,286.2168884277344,294.1499938964844,295.08758544921875,289.348876953125,295.5726318359375,295.4533996582031,284.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000342799059581,4.292109445636072e-10,0.0003427986521273,-0.0007856042357161,0.0,0.0,0.0,-0.0019311708165332,60.0,5.714722156524658,-0.0,-8.097530646011819e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,2.6981282644555904e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,2.8412730898708105e-05,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,2.098562072205823e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,2.841263631125912e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0001347761717624,286.2184753417969,294.1499938964844,295.07000732421875,289.3481750488281,295.5687866210937,295.45367431640625,284.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002875025093089,3.595944375600624e-10,0.0002875021309591,-0.0006578778265975,0.0,0.0,0.0,-0.0016194214113056,60.0,4.491168975830078,-0.0,-5.635734101616663e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,1.833894566516392e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,1.931188853632193e-05,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.4263746379583608e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.9311824871692806e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.160619811154902e-05,286.2222595214844,294.1499938964844,295.0333251953125,289.3467712402344,295.5628967285156,295.4548645019531,284.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001860390475485,2.350243610838021e-10,0.0001860388147179,-0.0004318442952353,0.0,0.0,0.0,-0.0010493379086256,60.0,2.993440628051758,-0.0,-2.6035982259031702e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,1.833894566516392e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,1.931188853632193e-05,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.4263746379583608e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,1.9311824871692806e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.160619811154902e-05,286.2222595214844,294.1499938964844,295.0333251953125,289.3467712402344,295.5628967285156,295.4548645019531,284.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001860390475485,2.350243610838021e-10,0.0001860388147179,-0.0004318442952353,0.0,0.0,0.0,-0.0010493379086256,60.0,2.993440628051758,-0.0,-2.6035982259031702e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.0732794180512428e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,1.130220425693551e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,8.347799848706927e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,1.130216787714744e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,5.361215880839154e-05,286.2207336425781,294.1499938964844,294.9966735839844,289.3453674316406,295.5597229003906,295.4557189941406,284.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143740228144,1.4305123752222926e-10,0.0001143738772952,-0.0002617102582007,0.0,0.0,0.0,-0.0006442349986173,60.0,2.211311101913452,-0.0,-8.917658278484453e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.0732794180512428e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,1.130220425693551e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,8.347799848706927e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,1.130216787714744e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,5.361215880839154e-05,286.2207336425781,294.1499938964844,294.9966735839844,289.3453674316406,295.5597229003906,295.4557189941406,284.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143740228144,1.4305123752222926e-10,0.0001143738772952,-0.0002617102582007,0.0,0.0,0.0,-0.0006442349986173,60.0,2.211311101913452,-0.0,-8.917658278484453e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,5.8726241149997804e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,6.184186531754676e-06,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,4.567635642160894e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,6.184166068123886e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,2.933477117039729e-05,286.2213439941406,294.1499938964844,294.9599914550781,289.34393310546875,295.5589599609375,295.4560546875,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.25785396550782e-05,7.826971709645747e-11,6.257845961954445e-05,-0.0001431940181646,0.0,0.0,0.0,-0.0003524867934174,60.0,1.6919031143188477,-0.0,-2.669867105176138e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,5.8726241149997804e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,6.184186531754676e-06,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,4.567635642160894e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,6.184166068123886e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,2.933477117039729e-05,286.2213439941406,294.1499938964844,294.9599914550781,289.34393310546875,295.5589599609375,295.4560546875,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.25785396550782e-05,7.826971709645747e-11,6.257845961954445e-05,-0.0001431940181646,0.0,0.0,0.0,-0.0003524867934174,60.0,1.6919031143188477,-0.0,-2.669867105176138e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,3.906824076693738e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,4.11409382650163e-06,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,3.038666818611091e-06,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,4.114080638828455e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,1.951526064658537e-05,286.221435546875,294.1499938964844,294.9416809082031,289.3431701660156,295.5588073730469,295.45611572265625,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.163703488302417e-05,5.2075802003948006e-11,4.163698031334207e-05,-9.527111978968604e-05,0.0,0.0,0.0,-0.0002345284592593,60.0,1.475235104560852,-0.0,-1.181606618105846e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,2.5119422843999928e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,2.645209178808728e-06,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,1.953749688254902e-06,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,2.6452005386090605e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,1.25475853565149e-05,286.2214660644531,294.1499938964844,294.92333984375,289.3423767089844,295.55877685546875,295.45611572265625,284.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.677235715964344e-05,3.3484048866938565e-11,2.677232441783417e-05,-6.1257895140443e-05,0.0,0.0,0.0,-0.0001508001441834,60.0,1.302626609802246,-0.0,-4.8847748762570475e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,8.983965926745441e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.460595151722372e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,6.987588676565792e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.460564456276188e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,4.487646037887316e-06,286.22149658203125,294.1499938964844,294.8866577148437,289.3406982421875,295.5587463378906,295.45611572265625,284.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.573644092597531e-06,1.1974098795830555e-11,9.57363226916641e-06,-2.190645864175167e-05,0.0,0.0,0.0,-5.392551247496158e-05,60.0,1.0557502508163452,-0.0,-6.2482931155460886e-12,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,8.983965926745441e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.460595151722372e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,6.987588676565792e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.460564456276188e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,4.487646037887316e-06,286.22149658203125,294.1499938964844,294.8866577148437,289.3406982421875,295.5587463378906,295.45611572265625,284.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.573644092597531e-06,1.1974098795830555e-11,9.57363226916641e-06,-2.190645864175167e-05,0.0,0.0,0.0,-5.392551247496158e-05,60.0,1.0557502508163452,-0.0,-6.2482931155460886e-12,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,1.54541837105171e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,1.627408039439615e-07,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,1.2020024087178174e-07,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,1.6274026393148233e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,7.719631867075805e-07,286.22149658203125,294.1499938964844,294.8500061035156,289.3388061523437,295.5587463378906,295.45611572265625,284.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6471093431391637e-06,2.060023592681537e-12,1.647107183089247e-06,-3.768757096622721e-06,0.0,0.0,0.0,-9.277646313421428e-06,60.0,0.8989593982696533,-0.0,-1.8489167987433002e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,1.54541837105171e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,1.627408039439615e-07,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,1.2020024087178174e-07,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,1.6274026393148233e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,7.719631867075805e-07,286.22149658203125,294.1499938964844,294.8500061035156,289.3388061523437,295.5587463378906,295.45611572265625,284.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6471093431391637e-06,2.060023592681537e-12,1.647107183089247e-06,-3.768757096622721e-06,0.0,0.0,0.0,-9.277646313421428e-06,60.0,0.8989593982696533,-0.0,-1.8489167987433002e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
