time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133260,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,2.7987950845798077e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,2.947280475229519e-10,299.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,2.176859109637164e-10,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,2.947270760778053e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,1.3980464563800863e-09,286.22149658203125,294.1499938964844,294.8148498535156,289.3385925292969,295.5587463378906,295.45611572265625,284.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0306561704662727e-09,3.787189339259436e-15,3.030652395707989e-09,-6.903327243179547e-09,0.0,0.0,0.0,-1.7069396562874317e-08,60.0,0.7862377166748047,-0.0,-6.06411483736607e-19,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,2.7987950845798077e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,2.947280475229519e-10,299.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,2.176859109637164e-10,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,2.947270760778053e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,1.3980464563800863e-09,286.22149658203125,294.1499938964844,294.8148498535156,289.3385925292969,295.5587463378906,295.45611572265625,284.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0306561704662727e-09,3.787189339259436e-15,3.030652395707989e-09,-6.903327243179547e-09,0.0,0.0,0.0,-1.7069396562874317e-08,60.0,0.7862377166748047,-0.0,-6.06411483736607e-19,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,8.928514177997116e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,9.402201933683684e-11,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,6.944459590707551e-11,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.402171402550508e-11,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,4.459947133828024e-10,286.2209777832031,294.1499938964844,294.7825927734375,289.3419494628906,295.5589599609375,295.4560852050781,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.745486639900491e-10,1.2221891335491505e-15,9.74547442744722e-10,-2.216004713062602e-09,0.0,0.0,0.0,-5.486072041094303e-09,60.0,0.7144977450370789,-0.0,-6.171398741097512e-20,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,8.928514177997116e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,9.402201933683684e-11,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,6.944459590707551e-11,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.402171402550508e-11,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,4.459947133828024e-10,286.2209777832031,294.1499938964844,294.7825927734375,289.3419494628906,295.5589599609375,295.4560852050781,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.745486639900491e-10,1.2221891335491505e-15,9.74547442744722e-10,-2.216004713062602e-09,0.0,0.0,0.0,-5.486072041094303e-09,60.0,0.7144977450370789,-0.0,-6.171398741097512e-20,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,5.0398775430782194e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,5.3072601868819895e-11,299.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,3.919938332264117e-11,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,5.3072428396472304e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,2.517505925947461e-10,286.22088623046875,294.1499938964844,294.7674865722656,289.3448791503906,295.5590209960937,295.4560852050781,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.45017031505779e-10,6.874790450459023e-16,5.450163653719642e-10,-1.2397739501679439e-09,0.0,0.0,0.0,-3.055902197957039e-09,60.0,0.6841614246368408,-0.0,-1.966369874751936e-20,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,2.7629785612215407e-11,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,2.9095639092480128e-11,299.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,2.1490018098369035e-11,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,2.909554368268896e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,1.3801555731607349e-10,286.2208251953125,294.1499938964844,294.7530212402344,289.3486022949219,295.5590209960937,295.4560852050781,284.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0029731479253025e-10,3.8304388944858e-16,3.002969262144717e-10,-6.841278099578574e-10,0.0,0.0,0.0,-1.7025740817189215e-09,60.0,0.6559414863586426,-0.0,-5.909902150206994e-21,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,1.3303230912697916e-11,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,1.4009010965154722e-11,299.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,1.034704526919894e-11,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,1.4008965862344349e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,6.645193423304718e-11,286.2207946777344,294.1499938964844,294.73651123046875,289.3541259765625,295.5590515136719,295.4560852050781,284.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4148389404500247e-10,1.855506668486126e-16,1.414836997559732e-10,-3.23727794571127e-10,0.0,0.0,0.0,-8.00355337560176e-10,60.0,0.6244623064994812,-0.0,-1.3700579762967118e-21,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,7.419109597506246e-12,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,7.812717486843646e-12,299.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,5.770467437216098e-12,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,7.812692333353244e-12,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,3.7059730284561e-11,286.2207946777344,294.1499938964844,294.7259826660156,289.3583984375,295.5590515136719,295.4560852050781,284.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.434287296354981e-11,8.064771420886622e-17,8.434278969682296e-11,-1.8964030346069194e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.6034817695617676,-0.0,-4.261169125804444e-22,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,2.701451151665424e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,2.8447722399960185e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,2.101146634458928e-08,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.8447628253047696e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,1.3494215522769082e-07,286.2206726074219,294.1499938964844,294.70123291015625,289.3711242675781,295.55908203125,295.4560546875,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.878583700294257e-07,3.600155655363037e-13,2.878580005472031e-07,-6.586911922568106e-07,0.0,0.0,0.0,-1.6214180504903195e-06,60.0,0.5585784316062927,-0.0,-5.6496233608255625e-15,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,2.701451151665424e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,2.8447722399960185e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,2.101146634458928e-08,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.8447628253047696e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,1.3494215522769082e-07,286.2206726074219,294.1499938964844,294.70123291015625,289.3711242675781,295.55908203125,295.4560546875,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.878583700294257e-07,3.600155655363037e-13,2.878580005472031e-07,-6.586911922568106e-07,0.0,0.0,0.0,-1.6214180504903195e-06,60.0,0.5585784316062927,-0.0,-5.6496233608255625e-15,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,2.7439165251053055e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,2.889490531288175e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,2.1341756450965482e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.8894811521240626e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,1.370633754049777e-06,286.2206726074219,294.1499938964844,294.6785583496094,289.3865661621094,295.55908203125,295.4560546875,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9242621621961007e-06,3.657412480512212e-12,2.9242585242172936e-06,-6.6911507019540295e-06,0.0,0.0,0.0,-1.647147291805595e-05,60.0,0.5289453864097595,-0.0,-5.828637811115811e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,2.7439165251053055e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,2.889490531288175e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,2.1341756450965482e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.8894811521240626e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,1.370633754049777e-06,286.2206726074219,294.1499938964844,294.6785583496094,289.3865661621094,295.55908203125,295.4560546875,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9242621621961007e-06,3.657412480512212e-12,2.9242585242172936e-06,-6.6911507019540295e-06,0.0,0.0,0.0,-1.647147291805595e-05,60.0,0.5289453864097595,-0.0,-5.828637811115811e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,1.982793492061319e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,2.08798746825778e-06,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,1.5421859416164807e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,2.087980647047516e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,9.904396392812488e-06,286.2210998535156,294.1499938964844,294.6578369140625,289.4045715332031,295.5584411621094,295.45623779296875,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.112771107931621e-05,2.6425589147449635e-11,2.1127685613464564e-05,-4.834562059841119e-05,0.0,0.0,0.0,-0.0001190064358524,60.0,0.5821385979652405,-0.0,-3.0435483994173396e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,1.982793492061319e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,2.08798746825778e-06,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,1.5421859416164807e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,2.087980647047516e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,9.904396392812488e-06,286.2210998535156,294.1499938964844,294.6578369140625,289.4045715332031,295.5584411621094,295.45623779296875,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.112771107931621e-05,2.6425589147449635e-11,2.1127685613464564e-05,-4.834562059841119e-05,0.0,0.0,0.0,-0.0001190064358524,60.0,0.5821385979652405,-0.0,-3.0435483994173396e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,2.930563368863659e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,3.086039441768662e-06,299.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,2.279346517752856e-06,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,3.0860294373269426e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,1.4638669199484866e-05,286.221435546875,294.1499938964844,294.6481018066406,289.4144287109375,295.5579528808594,295.4563293457031,284.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.122684211120941e-05,3.905708395590679e-11,3.122680209344253e-05,-7.145492418203503e-05,0.0,0.0,0.0,-0.000175891953404,60.0,0.6237680315971375,-0.0,-6.648557399069333e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,4.405452727951342e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,4.639176495402353e-06,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,3.426492412472726e-06,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,4.639161488739774e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,2.2005995560903106e-05,286.2216186523437,294.1499938964844,294.6387939453125,289.4248962402344,295.55767822265625,295.4564208984375,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.694610834121704e-05,5.871712144278618e-11,4.694605013355613e-05,-0.0001074223182513,0.0,0.0,0.0,-0.000264433590928,60.0,0.674908459186554,-0.0,-1.5024716193412502e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,8.884199814929161e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.355536349175964e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,6.90999240759993e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.355506335850803e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,4.437811367097311e-05,286.2228698730469,294.1499938964844,294.6212463378906,289.4473571777344,295.5557861328125,295.45684814453125,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.466623305343091e-05,1.1840410596430928e-10,9.466610936215147e-05,-0.0002166203485103,0.0,0.0,0.0,-0.0005332280998118,60.0,0.8928111791610718,-0.0,-6.11029060682e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,8.884199814929161e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.355536349175964e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,6.90999240759993e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.355506335850803e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,4.437811367097311e-05,286.2228698730469,294.1499938964844,294.6212463378906,289.4473571777344,295.5557861328125,295.45684814453125,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.466623305343091e-05,1.1840410596430928e-10,9.466610936215147e-05,-0.0002166203485103,0.0,0.0,0.0,-0.0005332280998118,60.0,0.8928111791610718,-0.0,-6.11029060682e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,1.5087322935869452e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,1.588775558047928e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,1.1734684449038468e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,1.588770464877598e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,7.536378689110279e-05,286.2252502441406,294.1499938964844,294.60504150390625,289.4717712402344,295.5509948730469,295.45672607421875,284.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000160764568136,2.0107669695956787e-10,0.0001607643789611,-0.0003678697976283,0.0,0.0,0.0,-0.0009055414702743,60.0,1.2479045391082764,-0.0,-1.762177070929738e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,1.5087322935869452e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,1.588775558047928e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,1.1734684449038468e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,1.588770464877598e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,7.536378689110279e-05,286.2252502441406,294.1499938964844,294.60504150390625,289.4717712402344,295.5509948730469,295.45672607421875,284.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000160764568136,2.0107669695956787e-10,0.0001607643789611,-0.0003678697976283,0.0,0.0,0.0,-0.0009055414702743,60.0,1.2479045391082764,-0.0,-1.762177070929738e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,2.431168832117692e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,2.5601504603400823e-05,299.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,1.8909251593868248e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,2.5601420929888263e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0001214410804095,286.2267150878906,294.1499938964844,294.58990478515625,289.4979248046875,295.5419311523437,295.4525756835937,284.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002590563672129,3.2401534233450486e-10,0.0002590560470707,-0.0005927858292125,0.0,0.0,0.0,-0.0014591920189559,60.0,1.8254432678222656,-0.0,-4.575675838225379e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,2.431168832117692e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,2.5601504603400823e-05,299.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,1.8909251593868248e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,2.5601420929888263e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0001214410804095,286.2267150878906,294.1499938964844,294.58990478515625,289.4979248046875,295.5419311523437,295.4525756835937,284.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002590563672129,3.2401534233450486e-10,0.0002590560470707,-0.0005927858292125,0.0,0.0,0.0,-0.0014591920189559,60.0,1.8254432678222656,-0.0,-4.575675838225379e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,3.469792500254698e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,3.653876774478704e-05,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,2.6987505407305434e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,3.65386476914864e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001733221433823,286.22686767578125,294.1499938964844,294.5757141113281,289.5256042480469,295.53179931640625,295.44793701171875,284.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003678854554891,4.6059278613341803e-10,0.0003678849898278,-0.0008430212619714,0.0,0.0,0.0,-0.0020724788773804,60.0,2.432417154312134,-0.0,-9.320342719831842e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,3.469792500254698e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,3.653876774478704e-05,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,2.6987505407305434e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,3.65386476914864e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001733221433823,286.22686767578125,294.1499938964844,294.5757141113281,289.5256042480469,295.53179931640625,295.44793701171875,284.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003678854554891,4.6059278613341803e-10,0.0003678849898278,-0.0008430212619714,0.0,0.0,0.0,-0.0020724788773804,60.0,2.432417154312134,-0.0,-9.320342719831842e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,3.910104715032503e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,4.1175484511768445e-05,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,3.0412182240979743e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,4.117534990655258e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001953164901351,286.22515869140625,294.1499938964844,294.56890869140625,289.5399780273437,295.52685546875,295.4434509277344,284.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004877640458289,5.923525558948484e-10,0.0004877634346485,-0.001069541205652,0.0,0.0,0.0,-0.0027365759015083,60.0,2.960724353790283,-0.0,-1.1835902924417496e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.032485104398802e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.51168840401806e-05,299.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.025325612630695e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.51165784499608e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0004511882725637,286.2463684082031,294.1499938964844,294.5622253417969,289.5546264648437,295.4711608886719,295.387939453125,284.80078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001565412676427,3.5562577882508606e-10,-0.0001565416168887,-0.0010914873564615,0.0,0.0,0.0,0.0005874233320355,60.0,3.375919342041016,-0.0,-6.315954692581728e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.00545492186211e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.483224130235612e-05,299.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,7.004301733104512e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.483193571213631e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0004498380585573,286.2108154296875,294.1499938964844,294.5533752441406,289.5750427246094,295.4324645996094,295.3731384277344,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008168042986653,9.966165670505234e-10,0.0008168033091351,-0.0018033160595223,0.0,0.0,0.0,-0.0045952727086842,60.0,4.846699237823486,-0.0,-6.278208530829943e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.011888323584571e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,9.48999877437018e-05,299.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,7.009305409155786e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,9.4899682153482e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.000450159452157,286.2029113769531,294.1499938964844,294.5492553710937,289.5848083496094,295.4274597167969,295.3670959472656,284.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008513947832398,1.110710412532967e-09,0.0008513936772942,-0.0020686788484454,0.0,0.0,0.0,-0.0048208003863692,60.0,5.365972518920898,-0.0,-6.28717984341165e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,9.03516192920506e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.514506382402033e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,7.027406536508352e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,9.514475823380052e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0004513220046646,286.185546875,294.1499938964844,294.53662109375,289.61590576171875,295.4129333496094,295.3407897949219,284.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009355550282634,1.4823954286313779e-09,0.0009355535730719,-0.0029616765677928,0.0,0.0,0.0,-0.0054121203720569,60.0,6.3803582191467285,-0.0,-6.319684331401731e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,9.03516192920506e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.514506382402033e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,7.027406536508352e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,9.514475823380052e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0004513220046646,286.185546875,294.1499938964844,294.53662109375,289.61590576171875,295.4129333496094,295.3407897949219,284.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009355550282634,1.4823954286313779e-09,0.0009355535730719,-0.0029616765677928,0.0,0.0,0.0,-0.0054121203720569,60.0,6.3803582191467285,-0.0,-6.319684331401731e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,9.072754619410262e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,9.55409268499352e-05,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,7.056644972180948e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.554062853567302e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0004531998711172,286.16192626953125,294.1499938964844,294.5240783691406,289.64776611328125,295.3977966308594,295.3031311035156,284.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008024105336517,1.81331427651088e-09,0.0008024087292142,-0.0039647952653467,0.0,0.0,0.0,-0.004892686381936,60.0,6.754600524902344,-0.0,-6.37237178580108e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,9.072754619410262e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,9.55409268499352e-05,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,7.056644972180948e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.554062853567302e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0004531998711172,286.16192626953125,294.1499938964844,294.5240783691406,289.64776611328125,295.3977966308594,295.3031311035156,284.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008024105336517,1.81331427651088e-09,0.0008024087292142,-0.0039647952653467,0.0,0.0,0.0,-0.004892686381936,60.0,6.754600524902344,-0.0,-6.37237178580108e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.120602771872656e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.60447869147174e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,7.093860040185973e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,9.604448860045522e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004555899940896,286.1578063964844,294.1499938964844,294.511474609375,289.6801147460937,295.3823547363281,295.2518005371094,284.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005157549167051,2.1171429054334112e-09,0.0005157528212293,-0.0050501893274486,0.0,0.0,0.0,-0.0035893693566322,60.0,6.124441146850586,-0.0,-6.439751132347737e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.120602771872656e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.60447869147174e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,7.093860040185973e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,9.604448860045522e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004555899940896,286.1578063964844,294.1499938964844,294.511474609375,289.6801147460937,295.3823547363281,295.2518005371094,284.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005157549167051,2.1171429054334112e-09,0.0005157528212293,-0.0050501893274486,0.0,0.0,0.0,-0.0035893693566322,60.0,6.124441146850586,-0.0,-6.439751132347737e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,9.141449845628812e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,9.626431710785256e-05,299.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,7.110074511729181e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.626401879359035e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.000456631387351,286.1216125488281,294.1499938964844,294.50506591796875,289.6964416503906,295.3719787597656,295.221435546875,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769747225102,2.135463361696565e-09,0.0002769725979305,-0.0053371232934296,0.0,0.0,0.0,-0.002397445961833,60.0,7.059288501739502,-0.0,-6.469219471227916e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,9.158468310488388e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,9.64435312198475e-05,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,7.123310206225142e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.644323290558532e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0004574814811348,286.1010437011719,294.1499938964844,294.4985656738281,289.7128295898437,295.36041259765625,295.1866149902344,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230892085004,2.191505865667409e-09,0.0001230870111612,-0.005638332106173,0.0,0.0,0.0,-0.0016493239672854,60.0,7.274826526641846,-0.0,-6.493323922995843e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,9.143143688561396e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,9.628215047996493e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,7.111390732461587e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.628185216570272e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0004567160503938,286.12677001953125,294.1499938964844,294.4851989746094,289.7456359863281,295.3459167480469,295.1172790527344,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008942187414504,2.7744706532217833e-09,0.0008942159474827,-0.0063997865654528,0.0,0.0,0.0,-0.0057893344201147,60.0,6.130910396575928,-0.0,-6.471599789392712e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,9.143143688561396e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,9.628215047996493e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,7.111390732461587e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.628185216570272e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0004567160503938,286.12677001953125,294.1499938964844,294.4851989746094,289.7456359863281,295.3459167480469,295.1172790527344,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008942187414504,2.7744706532217833e-09,0.0008942159474827,-0.0063997865654528,0.0,0.0,0.0,-0.0057893344201147,60.0,6.130910396575928,-0.0,-6.471599789392712e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
