time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,9.14803968043998e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.63337006396614e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,7.115197513485327e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.633340960135683e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.000456960638985,286.16326904296875,294.1499938964844,294.4711608886719,289.77838134765625,295.3174133300781,295.035400390625,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836341487243,2.9243922838873e-09,0.000983631121926,-0.0067044985480606,0.0,0.0,0.0,-0.006306666880846,60.0,6.3233819007873535,-0.0,-6.478519054553544e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,9.14803968043998e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.63337006396614e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,7.115197513485327e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.633340960135683e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.000456960638985,286.16326904296875,294.1499938964844,294.4711608886719,289.77838134765625,295.3174133300781,295.035400390625,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836341487243,2.9243922838873e-09,0.000983631121926,-0.0067044985480606,0.0,0.0,0.0,-0.006306666880846,60.0,6.3233819007873535,-0.0,-6.478519054553544e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.151527774520218e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.63704223977402e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,7.117909990483895e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.637013863539325e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0004571348836179,286.14892578125,294.1499938964844,294.45623779296875,289.810791015625,295.3079528808594,294.9559020996094,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751541074365,2.958881140102676e-09,0.0009751511388458,-0.0068036438897252,0.0,0.0,0.0,-0.0062796561978757,60.0,7.162334442138672,-0.0,-6.483448089511512e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.151527774520218e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.63704223977402e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,7.117909990483895e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.637013863539325e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0004571348836179,286.14892578125,294.1499938964844,294.45623779296875,289.810791015625,295.3079528808594,294.9559020996094,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751541074365,2.958881140102676e-09,0.0009751511388458,-0.0068036438897252,0.0,0.0,0.0,-0.0062796561978757,60.0,7.162334442138672,-0.0,-6.483448089511512e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.155259613180532e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,9.64097198448144e-05,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,7.120812369976193e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,9.640943608246744e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0004573213809635,286.1346740722656,294.1499938964844,294.4402770996094,289.8427429199219,295.2930908203125,294.9059753417969,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755508508533,3.005288018442797e-09,0.0009755478240549,-0.0069252429530024,0.0,0.0,0.0,-0.0063026617281138,60.0,7.526093006134033,-0.0,-6.488726711495475e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.155259613180532e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,9.64097198448144e-05,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,7.120812369976193e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,9.640943608246744e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0004573213809635,286.1346740722656,294.1499938964844,294.4402770996094,289.8427429199219,295.2930908203125,294.9059753417969,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755508508533,3.005288018442797e-09,0.0009755478240549,-0.0069252429530024,0.0,0.0,0.0,-0.0063026617281138,60.0,7.526093006134033,-0.0,-6.488726711495475e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,9.15926430025138e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.64518912951462e-05,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,7.123926479835063e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.645160753279924e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0004575214406941,286.12762451171875,294.1499938964844,294.4317932128906,289.8584289550781,295.28564453125,294.8809814453125,284.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759782697074,3.055137254293072e-09,0.000975975242909,-0.0070558604784309,0.0,0.0,0.0,-0.0063273794949054,60.0,7.60667610168457,-0.0,-6.494398974155048e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,9.164603397948667e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,9.650810534367338e-05,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,7.128078141249716e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.650782158132644e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0004577881190925,286.12060546875,294.1499938964844,294.4230041503906,289.8739624023437,295.2781677246094,294.8568115234375,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765476570464,3.121604308375936e-09,0.0009765445138327,-0.0072300215251743,0.0,0.0,0.0,-0.0063603348098695,60.0,7.677853107452393,-0.0,-6.501966254290893e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,9.17563374969177e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.66242587310262e-05,299.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,7.1366572228726e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.662397496867924e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0004583391128107,286.10992431640625,294.1499938964844,294.408935546875,289.8970642089844,295.26678466796875,294.818359375,284.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777199011296,3.2589608789379554e-09,0.0009777166415005,-0.0075899325311183,0.0,0.0,0.0,-0.006428416352719,60.0,7.764997482299805,-0.0,-6.517618800216951e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.18055302463472e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.66760635492392e-05,299.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,7.140483648981899e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,9.667578706284984e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0004585848655551,286.1065979003906,294.1499938964844,294.404296875,289.9042358398437,295.2631530761719,294.80645751953125,284.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782436536625,3.3202343097116227e-09,0.0009782402776181,-0.0077504836954176,0.0,0.0,0.0,-0.0064587909728288,60.0,7.788561344146728,-0.0,-6.524606988023153e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.202829824062064e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.691064042272046e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,7.157809159252793e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,9.691037121228874e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0004596976796165,286.0926818847656,294.1499938964844,294.3838806152344,289.93341064453125,295.2480163574219,294.7565612792969,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806167799979,3.597695252821609e-09,0.0009806131711229,-0.0084774894639849,0.0,0.0,0.0,-0.0065963417291641,60.0,7.879425525665283,-0.0,-6.556298615123525e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.202829824062064e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.691064042272046e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,7.157809159252793e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,9.691037121228874e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0004596976796165,286.0926818847656,294.1499938964844,294.3838806152344,289.93341064453125,295.2480163574219,294.7565612792969,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806167799979,3.597695252821609e-09,0.0009806131711229,-0.0084774894639849,0.0,0.0,0.0,-0.0065963417291641,60.0,7.879425525665283,-0.0,-6.556298615123525e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.22642575460486e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.715911437524484e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.176161307143047e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,9.71588451648131e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.00046087638475,286.078857421875,294.1499938964844,294.36163330078125,289.96124267578125,295.2326965332031,294.70574951171875,284.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831303032115,3.891596822569454e-09,0.0009831263450905,-0.0092475591227412,0.0,0.0,0.0,-0.0067420415580272,60.0,7.9612040519714355,-0.0,-6.589952050717329e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.22642575460486e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.715911437524484e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.176161307143047e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,9.71588451648131e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.00046087638475,286.078857421875,294.1499938964844,294.36163330078125,289.96124267578125,295.2326965332031,294.70574951171875,284.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831303032115,3.891596822569454e-09,0.0009831263450905,-0.0092475591227412,0.0,0.0,0.0,-0.0067420415580272,60.0,7.9612040519714355,-0.0,-6.589952050717329e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,9.24701162148267e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,9.73758869804442e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,7.192172051873058e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.737561777001248e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0004619046812877,286.06512451171875,294.1499938964844,294.3373107910156,289.98748779296875,295.2172241210937,294.655029296875,284.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853231022134,4.147987731073499e-09,0.0009853189112618,-0.0099193323403596,0.0,0.0,0.0,-0.0068691461347043,60.0,8.036052703857422,-0.0,-6.619380599204305e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,9.24701162148267e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,9.73758869804442e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,7.192172051873058e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.737561777001248e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0004619046812877,286.06512451171875,294.1499938964844,294.3373107910156,289.98748779296875,295.2172241210937,294.655029296875,284.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853231022134,4.147987731073499e-09,0.0009853189112618,-0.0099193323403596,0.0,0.0,0.0,-0.0068691461347043,60.0,8.036052703857422,-0.0,-6.619380599204305e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,9.254574251826853e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,9.745552961248904e-05,299.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,7.198053936008364e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,9.745526040205732e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0004622825072146,286.0583190917969,294.1499938964844,294.3243408203125,289.9999694824219,295.2093811035156,294.6300964355469,284.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861282305791,4.2421728352337595e-09,0.0009861240396276,-0.0101661039516329,0.0,0.0,0.0,-0.0069158361293375,60.0,8.070066452026367,-0.0,-6.630207138869082e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,9.26091815927066e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,9.752232290338723e-05,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.20298703527078e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,9.752206096891314e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004625993897207,286.051513671875,294.1499938964844,294.31072998046875,290.0119934082031,295.2015075683594,294.6054992675781,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868029737845,4.3211616507221615e-09,0.0009867986664175,-0.0103730596601963,0.0,0.0,0.0,-0.0069549903273582,60.0,8.102578163146973,-0.0,-6.639294269916719e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.266386041417718e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.75799048319459e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,7.20723983249627e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.75796428974718e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0004628725582733,286.0380249023437,294.1499938964844,294.2817077636719,290.03448486328125,295.1855773925781,294.5580139160156,284.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873864473775,4.389201890830918e-09,0.0009873821400105,-0.0105513269081711,0.0,0.0,0.0,-0.0069887293502688,60.0,8.159592628479004,-0.0,-6.647126582493001e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.266386041417718e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.75799048319459e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,7.20723983249627e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.75796428974718e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0004628725582733,286.0380249023437,294.1499938964844,294.2817077636719,290.03448486328125,295.1855773925781,294.5580139160156,284.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873864473775,4.389201890830918e-09,0.0009873821400105,-0.0105513269081711,0.0,0.0,0.0,-0.0069887293502688,60.0,8.159592628479004,-0.0,-6.647126582493001e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.262256207875907e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.75364018813707e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.204026769613847e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,9.75361472228542e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.000462666270323,286.0246276855469,294.1499938964844,294.25,290.0548095703125,295.1694030761719,294.51318359375,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869459317997,4.337651571262313e-09,0.0009869416244328,-0.0104162627831101,0.0,0.0,0.0,-0.0069631752558052,60.0,8.205471992492676,-0.0,-6.641192129563933e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.262256207875907e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.75364018813707e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.204026769613847e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,9.75361472228542e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.000462666270323,286.0246276855469,294.1499938964844,294.25,290.0548095703125,295.1694030761719,294.51318359375,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869459317997,4.337651571262313e-09,0.0009869416244328,-0.0104162627831101,0.0,0.0,0.0,-0.0069631752558052,60.0,8.205471992492676,-0.0,-6.641192129563933e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.249798313248904e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,9.740521636558697e-05,299.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,7.194336649263278e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.740496170707048e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0004620440304279,286.01141357421875,294.1499938964844,294.2109375,290.0738525390625,295.15289306640625,294.4707946777344,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182350910042487e-09,0.0009856144897639,-0.0100093642249703,0.0,0.0,0.0,-0.0068861907348036,60.0,8.240943908691406,-0.0,-6.62332979572966e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.249798313248904e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,9.740521636558697e-05,299.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,7.194336649263278e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.740496170707048e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0004620440304279,286.01141357421875,294.1499938964844,294.2109375,290.0738525390625,295.15289306640625,294.4707946777344,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182350910042487e-09,0.0009856144897639,-0.0100093642249703,0.0,0.0,0.0,-0.0068861907348036,60.0,8.240943908691406,-0.0,-6.62332979572966e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.231240255758166e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,9.720978414407e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.17990260454826e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,9.720953676151112e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0004611170734278,285.9983215332031,294.1499938964844,294.1605224609375,290.0926513671875,295.1357727050781,294.4300231933594,284.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836400859057,3.951040827843144e-09,0.0009836361277848,-0.009403308853507,0.0,0.0,0.0,-0.0067715179175138,60.0,8.267359733581543,-0.0,-6.596768997724213e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.231240255758166e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,9.720978414407e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.17990260454826e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,9.720953676151112e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0004611170734278,285.9983215332031,294.1499938964844,294.1605224609375,290.0926513671875,295.1357727050781,294.4300231933594,284.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836400859057,3.951040827843144e-09,0.0009836361277848,-0.009403308853507,0.0,0.0,0.0,-0.0067715179175138,60.0,8.267359733581543,-0.0,-6.596768997724213e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,9.22028921195306e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.70944602158852e-05,299.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.171383913373575e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,9.709421283332632e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0004605700378306,285.9918518066406,294.1499938964844,294.1312866210937,290.1018371582031,295.126953125,294.40997314453125,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824725566431,3.814548232838888e-09,0.0009824687149375,-0.0090456800535321,0.0,0.0,0.0,-0.00670385081321,60.0,8.278039932250977,-0.0,-6.581121425597304e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.20878374017775e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,9.69733009696938e-05,299.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,7.16243521310389e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,9.697305358713491e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0004599953244905,285.9854431152344,294.1499938964844,294.0995178222656,290.11090087890625,295.1179504394531,294.3900451660156,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812460048124,3.671152715156722e-09,0.0009812423959374,-0.0086699612438678,0.0,0.0,0.0,-0.0066327629610896,60.0,8.28742504119873,-0.0,-6.564702204059358e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,9.18924852157943e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,9.67675805441104e-05,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.14724010322243e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.67673331615515e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.000459019531263,285.9747009277344,294.1499938964844,294.04071044921875,290.12567138671875,295.1023864746094,294.3565673828125,284.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791643824428,3.4276861349269443e-09,0.0009791608899831,-0.0080320304259657,0.0,0.0,0.0,-0.0065120682120323,60.0,8.301131248474121,-0.0,-6.536870955642371e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,9.185759699903429e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,9.673083695815876e-05,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,7.144526898628101e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.673059685155748e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0004588452575262,285.9726867675781,294.1499938964844,294.0287780761719,290.12841796875,295.09930419921875,294.3501281738281,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787925519049,3.3842042501674996e-09,0.0009787891758605,-0.0079180980101227,0.0,0.0,0.0,-0.0064905127510428,60.0,8.303519248962402,-0.0,-6.531907104090351e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,9.16434364626184e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,9.650531137594952e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,7.127869321266189e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,9.650507126934826e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0004577755171339,285.9600830078125,294.1499938964844,293.9491271972656,290.1449279785156,295.07977294921875,294.3100280761719,284.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765088907442,3.117292202148292e-09,0.0009765058057382,-0.007218724116683,0.0,0.0,0.0,-0.0063581876456737,60.0,8.317139625549316,-0.0,-6.501475269260483e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,9.16434364626184e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,9.650531137594952e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,7.127869321266189e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,9.650507126934826e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0004577755171339,285.9600830078125,294.1499938964844,293.9491271972656,290.1449279785156,295.07977294921875,294.3100280761719,284.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765088907442,3.117292202148292e-09,0.0009765058057382,-0.007218724116683,0.0,0.0,0.0,-0.0063581876456737,60.0,8.317139625549316,-0.0,-6.501475269260483e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.148964454652742e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.634336311137304e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,7.11590691935271e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,9.634312300477176e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0004570073506329,285.9476318359375,294.1499938964844,293.8613586425781,290.16021728515625,295.05908203125,294.2685852050781,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748696465976,2.925599096315068e-09,0.0009748667362146,-0.0067164343781769,0.0,0.0,0.0,-0.0062631578184664,60.0,8.33076000213623,-0.0,-6.479663738900855e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.148964454652742e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,9.634336311137304e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,7.11590691935271e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,9.634312300477176e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0004570073506329,285.9476318359375,294.1499938964844,293.8613586425781,290.16021728515625,295.05908203125,294.2685852050781,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748696465976,2.925599096315068e-09,0.0009748667362146,-0.0067164343781769,0.0,0.0,0.0,-0.0062631578184664,60.0,8.33076000213623,-0.0,-6.479663738900855e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.139981557382272e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.624876111047342e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,7.10891981725581e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,9.624852827982976e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004565586859825,285.9353332519531,294.1499938964844,293.76629638671875,290.1741027832031,295.0372009277344,294.2245788574219,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973911199253,2.813600241680092e-09,0.0009739084052853,-0.0064229648560285,0.0,0.0,0.0,-0.0062076319009065,60.0,8.345937728881836,-0.0,-6.466937207960656e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.139981557382272e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.624876111047342e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,7.10891981725581e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,9.624852827982976e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004565586859825,285.9353332519531,294.1499938964844,293.76629638671875,290.1741027832031,295.0372009277344,294.2245788574219,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973911199253,2.813600241680092e-09,0.0009739084052853,-0.0064229648560285,0.0,0.0,0.0,-0.0062076319009065,60.0,8.345937728881836,-0.0,-6.466937207960656e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.138310997514054e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,9.623116784496232e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,7.107620331225917e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.623093501431867e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0004564752161968,285.9292297363281,294.1499938964844,293.7162780761719,290.18048095703125,295.0256652832031,294.2007751464844,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737334912642,2.792743591939484e-09,0.0009737306972965,-0.0063683134503662,0.0,0.0,0.0,-0.0061972956173121,60.0,8.35438060760498,-0.0,-6.46456825847963e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,9.137400047620758e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,9.622157085686922e-05,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,7.106910925358534e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.622133802622555e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0004564297269098,285.92315673828125,294.1499938964844,293.6647644042969,290.1864013671875,295.0137939453125,294.1758117675781,284.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736366337165,2.781351593483805e-09,0.0009736338397487,-0.0063384622335433,0.0,0.0,0.0,-0.0061916508711874,60.0,8.363000869750977,-0.0,-6.463275070700547e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,9.136116568697616e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,9.620805212762208e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,7.105912663973868e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.62078192969784e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004563656402751,285.9111328125,294.1499938964844,293.5575866699219,290.1968994140625,294.98907470703125,294.1226806640625,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734982158988,2.7652822254253806e-09,0.0009734954219311,-0.0062963566742837,0.0,0.0,0.0,-0.0061836796812713,60.0,8.37942886352539,-0.0,-6.461450396955115e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
