time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,9.136116568697616e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,9.620805212762208e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,7.105912663973868e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.62078192969784e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004563656402751,285.9111328125,294.1499938964844,293.5575866699219,290.1968994140625,294.98907470703125,294.1226806640625,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734982158988,2.7652822254253806e-09,0.0009734954219311,-0.0062963566742837,0.0,0.0,0.0,-0.0061836796812713,60.0,8.37942886352539,-0.0,-6.461450396955115e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,9.132939158007504e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.617458272259682e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.103440293576568e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.617435716791078e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0004562069661915,285.89923095703125,294.1499938964844,293.445556640625,290.2054748535156,294.9629211425781,294.0654296875,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731598547659,2.7256168433353878e-09,0.0009731571190059,-0.0061924196779727,0.0,0.0,0.0,-0.0061640199273824,60.0,8.392840385437012,-0.0,-6.456947687638603e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,9.132939158007504e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.617458272259682e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.103440293576568e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.617435716791078e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0004562069661915,285.89923095703125,294.1499938964844,293.445556640625,290.2054748535156,294.9629211425781,294.0654296875,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731598547659,2.7256168433353878e-09,0.0009731571190059,-0.0061924196779727,0.0,0.0,0.0,-0.0061640199273824,60.0,8.392840385437012,-0.0,-6.456947687638603e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.124162897933276e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.608216350898148e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,7.096613990142941e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,9.608194523025304e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0004557686042971,285.887451171875,294.1499938964844,293.3295288085937,290.2120361328125,294.93524169921875,294.0059814453125,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722239919938,2.61619859109885e-09,0.000972221372649,-0.0059057082980871,0.0,0.0,0.0,-0.0061097764410078,60.0,8.399904251098633,-0.0,-6.444535927130346e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.124162897933276e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.608216350898148e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,7.096613990142941e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,9.608194523025304e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0004557686042971,285.887451171875,294.1499938964844,293.3295288085937,290.2120361328125,294.93524169921875,294.0059814453125,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722239919938,2.61619859109885e-09,0.000972221372649,-0.0059057082980871,0.0,0.0,0.0,-0.0061097764410078,60.0,8.399904251098633,-0.0,-6.444535927130346e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,9.10923263290897e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.592493734089658e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,7.085001561790705e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.592471906216816e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0004550228477455,285.8758239746094,294.1499938964844,293.2103271484375,290.2165222167969,294.9060363769531,293.9471435546875,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325945444,2.430106782469465e-09,0.0009706301498226,-0.0054180840961635,0.0,0.0,0.0,-0.0060175228863954,60.0,8.399231910705566,-0.0,-6.423454124160345e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,9.10923263290897e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.592493734089658e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,7.085001561790705e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.592471906216816e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0004550228477455,285.8758239746094,294.1499938964844,293.2103271484375,290.2165222167969,294.9060363769531,293.9471435546875,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325945444,2.430106782469465e-09,0.0009706301498226,-0.0054180840961635,0.0,0.0,0.0,-0.0060175228863954,60.0,8.399231910705566,-0.0,-6.423454124160345e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,9.101864270633088e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.584734652889892e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.079270289978012e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.58471282501705e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004546548007056,285.8700561523437,294.1499938964844,293.1497497558594,290.2179260253906,294.8908996582031,293.91650390625,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698488283902,2.3382660252480036e-09,0.0009698465000838,-0.0051774270832538,0.0,0.0,0.0,-0.0059720021672546,60.0,8.396675109863281,-0.0,-6.413062436649852e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.087185026146472e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.569276153342798e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.067852857289836e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.569254325469956e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.000453921558801,285.8643493652344,294.1499938964844,293.0887145996094,290.2188415527344,294.8753356933594,293.8904724121094,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682815871201,2.1553372420157757e-09,0.0009682794334366,-0.0046980883926153,0.0,0.0,0.0,-0.0058813020586967,60.0,8.389935493469238,-0.0,-6.392389195752912e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,9.06044151633978e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,9.54111383180134e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,7.047051622066647e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,9.541092003928496e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0004525856929831,285.8539428710937,294.1499938964844,292.9754333496094,290.21905517578125,294.84576416015625,293.8487243652344,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654326713643,1.8220716047068206e-09,0.0009654308669269,-0.0038247993215918,0.0,0.0,0.0,-0.0057160938158631,60.0,8.372234344482422,-0.0,-6.354811432629506e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,9.058213618118316e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,9.538767335470766e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,7.045318488962948e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.538746235193683e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.0004524743999354,285.8530578613281,294.1499938964844,292.9655456542969,290.218994140625,294.8431396484375,293.845458984375,284.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651952423155,1.7943045937940383e-09,0.000965193437878,-0.0037520383484661,0.0,0.0,0.0,-0.005702328402549,60.0,8.370469093322754,-0.0,-6.351685755134896e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,9.032024536281824e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.511188545729964e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.02494871802628e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.511167445452884e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0004511662118602,285.8418884277344,294.1499938964844,292.8416442871094,290.2170104980469,294.8094787597656,293.8106384277344,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624037775211,1.4679421012075975e-09,0.0009624023223295,-0.0028968306723982,0.0,0.0,0.0,-0.0055405348539352,60.0,8.34646224975586,-0.0,-6.315003275858544e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,9.032024536281824e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.511188545729964e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.02494871802628e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.511167445452884e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0004511662118602,285.8418884277344,294.1499938964844,292.8416442871094,290.2170104980469,294.8094787597656,293.8106384277344,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624037775211,1.4679421012075975e-09,0.0009624023223295,-0.0028968306723982,0.0,0.0,0.0,-0.0055405348539352,60.0,8.34646224975586,-0.0,-6.315003275858544e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.009484347188844e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.487451461609452e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,7.007416570559144e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,9.487431088928132e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0004500403010752,285.82861328125,294.1499938964844,292.7178039550781,290.2129821777344,294.77899169921875,293.778564453125,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599945042282,1.1870329164054283e-09,0.000959993340075,-0.0021607317030429,0.0,0.0,0.0,-0.0054012411274015,60.0,8.21945858001709,-0.0,-6.283514863980599e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.009484347188844e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.487451461609452e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,7.007416570559144e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,9.487431088928132e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0004500403010752,285.82861328125,294.1499938964844,292.7178039550781,290.2129821777344,294.77899169921875,293.778564453125,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599945042282,1.1870329164054283e-09,0.000959993340075,-0.0021607317030429,0.0,0.0,0.0,-0.0054012411274015,60.0,8.21945858001709,-0.0,-6.283514863980599e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.002719161799178e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,9.480327571509406e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,7.002153870416805e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,9.480307198828086e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004497024056036,285.8222961425781,294.1499938964844,292.5948486328125,290.2069396972656,294.7477111816406,293.76202392578125,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007039037300273,8.469062673377437e-10,0.0007039029151201,-0.0015226264949887,0.0,0.0,0.0,-0.0039599919691681,60.0,7.478572368621826,-0.0,-6.27407459319329e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.002719161799178e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,9.480327571509406e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,7.002153870416805e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,9.480307198828086e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004497024056036,285.8222961425781,294.1499938964844,292.5948486328125,290.2069396972656,294.7477111816406,293.76202392578125,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007039037300273,8.469062673377437e-10,0.0007039029151201,-0.0015226264949887,0.0,0.0,0.0,-0.0039599919691681,60.0,7.478572368621826,-0.0,-6.27407459319329e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,9.002403385238722e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,9.479995060246438e-05,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.001908670645207e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,9.479974687565118e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0004496866313274,285.8450622558594,294.1499938964844,292.5339660644531,290.20318603515625,294.712646484375,293.74365234375,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005524813313968,6.913163375088516e-10,0.0005524806329049,-0.0012650010176002,0.0,0.0,0.0,-0.0031284231226891,60.0,6.478238582611084,-0.0,-6.273631925068912e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,4.446400998858735e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,4.682289363699965e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,3.458331048022956e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,4.682279177359305e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0002221059257863,285.8562316894531,294.1499938964844,292.4736328125,290.1990051269531,294.6683959960937,293.7216186523437,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004650032788049,5.837909045069978e-10,0.0004650026967283,-0.0010697931284084,0.0,0.0,0.0,-0.0026205787435173,60.0,6.031651973724365,-0.0,-1.5304499001445038e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,3.298506999271922e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,3.473498145467602e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,2.5655199351604097e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,3.473490505712107e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001647665194468,285.8564147949219,294.1499938964844,292.3549194335937,290.1893615722656,294.6521301269531,293.7135314941406,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514811396598,4.3961248530344216e-10,0.0003514807031024,-0.0008042678819037,0.0,0.0,0.0,-0.0019797938875854,60.0,4.483010768890381,-0.0,-8.422415653797088e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,3.298506999271922e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,3.473498145467602e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,2.5655199351604097e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,3.473490505712107e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001647665194468,285.8564147949219,294.1499938964844,292.3549194335937,290.1893615722656,294.6521301269531,293.7135314941406,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514811396598,4.3961248530344216e-10,0.0003514807031024,-0.0008042678819037,0.0,0.0,0.0,-0.0019797938875854,60.0,4.483010768890381,-0.0,-8.422415653797088e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,2.8069473046343774e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,2.9558603273471817e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,2.18319346458884e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,2.9558539608842693e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001402121997671,285.8613586425781,294.1499938964844,292.23956298828125,290.1781311035156,294.6412048339844,293.710205078125,284.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628538932185,3.3779365415931285e-10,0.0002628535439725,-0.0006252118037082,0.0,0.0,0.0,-0.0014861196978017,60.0,3.5323994159698486,-0.0,-6.099163396555696e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,2.8069473046343774e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,2.9558603273471817e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,2.18319346458884e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,2.9558539608842693e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001402121997671,285.8613586425781,294.1499938964844,292.23956298828125,290.1781311035156,294.6412048339844,293.710205078125,284.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628538932185,3.3779365415931285e-10,0.0002628535439725,-0.0006252118037082,0.0,0.0,0.0,-0.0014861196978017,60.0,3.5323994159698486,-0.0,-6.099163396555696e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,2.0117320673307404e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,2.118457450706046e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,1.564689227961935e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,2.118452903232537e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0001004897276288,285.8609313964844,294.1499938964844,292.1283569335937,290.16552734375,294.63214111328125,293.70953369140625,284.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143718447769,2.6812232989392726e-10,0.0002143715828424,-0.0004905266687273,0.0,0.0,0.0,-0.0012074940605089,60.0,2.926584959030152,-0.0,-3.1328670768715483e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,2.0117320673307404e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,2.118457450706046e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,1.564689227961935e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,2.118452903232537e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0001004897276288,285.8609313964844,294.1499938964844,292.1283569335937,290.16552734375,294.63214111328125,293.70953369140625,284.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143718447769,2.6812232989392726e-10,0.0002143715828424,-0.0004905266687273,0.0,0.0,0.0,-0.0012074940605089,60.0,2.926584959030152,-0.0,-3.1328670768715483e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,1.46351476359996e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,1.5411564163514413e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,1.1382955563021824e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,1.541153142170515e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,7.310526416404173e-05,285.8636169433594,294.1499938964844,292.02215576171875,290.1517944335937,294.6276550292969,293.7100524902344,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559455413371,1.9504846349160943e-10,0.0001559453521622,-0.0003568404063116,0.0,0.0,0.0,-0.0008783966768532,60.0,2.3875348567962646,-0.0,-1.6580432582458114e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,1.46351476359996e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,1.5411564163514413e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,1.1382955563021824e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,1.541153142170515e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,7.310526416404173e-05,285.8636169433594,294.1499938964844,292.02215576171875,290.1517944335937,294.6276550292969,293.7100524902344,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559455413371,1.9504846349160943e-10,0.0001559453521622,-0.0003568404063116,0.0,0.0,0.0,-0.0008783966768532,60.0,2.3875348567962646,-0.0,-1.6580432582458114e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,1.2170819900347851e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,1.2816500202461611e-05,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.466246410738677e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,1.2816472917620558e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,6.079549348214641e-05,285.8641967773437,294.1499938964844,291.9711608886719,290.14453125,294.6268005371094,293.71026611328125,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296874397667,1.6220602638838955e-10,0.0001296872796956,-0.0002967551990877,0.0,0.0,0.0,-0.00073049205821,60.0,2.146534919738769,-0.0,-1.1466776417279332e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,9.64784703683108e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,1.0159680641663726e-05,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,7.503922915930161e-06,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,1.0159658813790884e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,4.819277819478884e-05,285.8648376464844,294.1499938964844,291.9217529296875,290.1370849609375,294.6258544921875,293.71051025390625,284.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028093101922,1.2858691889050528e-10,0.0001028091865009,-0.0002352480369154,0.0,0.0,0.0,-0.000579094456043,60.0,1.9020321369171145,-0.0,-7.205472885019049e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,5.801196039101342e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,6.108958132244879e-06,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,4.51206642537727e-06,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,6.108944944571704e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,2.89780437014997e-05,285.8653869628906,294.1499938964844,291.82794189453125,290.1217041015625,294.6250305175781,293.71075439453125,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.181547360029072e-05,7.73153902011714e-11,6.181540084071457e-05,-0.0001414481230312,0.0,0.0,0.0,-0.0003481887397356,60.0,1.4914655685424805,-0.0,-2.605173854419718e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,5.801196039101342e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,6.108958132244879e-06,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,4.51206642537727e-06,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,6.108944944571704e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,2.89780437014997e-05,285.8653869628906,294.1499938964844,291.82794189453125,290.1217041015625,294.6250305175781,293.71075439453125,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.181547360029072e-05,7.73153902011714e-11,6.181540084071457e-05,-0.0001414481230312,0.0,0.0,0.0,-0.0003481887397356,60.0,1.4914655685424805,-0.0,-2.605173854419718e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,3.078996996919159e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,3.242342472731252e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,2.394788680248894e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,3.242335651520989e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,1.5380159311462194e-05,285.8652648925781,294.1499938964844,291.7415771484375,290.1058654785156,294.6249694824219,293.7108154296875,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280886812717654e-05,4.103548056910711e-11,3.280882810940966e-05,-7.507416739827022e-05,0.0,0.0,0.0,-0.0001848028623498,60.0,1.162669658660889,-0.0,-7.338717827876096e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,3.078996996919159e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,3.242342472731252e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,2.394788680248894e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,3.242335651520989e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,1.5380159311462194e-05,285.8652648925781,294.1499938964844,291.7415771484375,290.1058654785156,294.6249694824219,293.7108154296875,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280886812717654e-05,4.103548056910711e-11,3.280882810940966e-05,-7.507416739827022e-05,0.0,0.0,0.0,-0.0001848028623498,60.0,1.162669658660889,-0.0,-7.338717827876096e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,1.6120806094477302e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.697603920547408e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.2538474720713566e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.697600282568601e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,8.052640623645857e-06,285.86529541015625,294.1499938964844,291.6634826660156,290.0898132324219,294.6249084472656,293.7108459472656,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7178006601170637e-05,2.1485273629662238e-11,1.7177986592287198e-05,-3.930709135602228e-05,0.0,0.0,0.0,-9.675872570369393e-05,60.0,0.9498268961906432,-0.0,-2.0117553456433512e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,1.6120806094477302e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.697603920547408e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.2538474720713566e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.697600282568601e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,8.052640623645857e-06,285.86529541015625,294.1499938964844,291.6634826660156,290.0898132324219,294.6249084472656,293.7108459472656,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7178006601170637e-05,2.1485273629662238e-11,1.7177986592287198e-05,-3.930709135602228e-05,0.0,0.0,0.0,-9.675872570369393e-05,60.0,0.9498268961906432,-0.0,-2.0117553456433512e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,6.869050821478595e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,7.233464884848217e-07,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,5.342624831428111e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,7.233449537125125e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,3.4312179195694625e-06,285.8653259277344,294.1499938964844,291.5944519042969,290.0738220214844,294.6249084472656,293.7108459472656,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.319712040043669e-06,9.15501962434062e-12,7.3197024903493e-06,-1.674899976933375e-05,0.0,0.0,0.0,-4.122978134546429e-05,60.0,0.7985624670982361,-0.0,-3.652541376991669e-12,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,6.869050821478595e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,7.233464884848217e-07,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,5.342624831428111e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,7.233449537125125e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,3.4312179195694625e-06,285.8653259277344,294.1499938964844,291.5944519042969,290.0738220214844,294.6249084472656,293.7108459472656,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.319712040043669e-06,9.15501962434062e-12,7.3197024903493e-06,-1.674899976933375e-05,0.0,0.0,0.0,-4.122978134546429e-05,60.0,0.7985624670982361,-0.0,-3.652541376991669e-12,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,2.214073191453281e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,2.33153315321033e-07,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.7220665426975756e-07,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,2.3315281794111805e-07,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,1.1059704547733418e-06,285.8653259277344,294.1499938964844,291.5635986328125,290.0659484863281,294.6249084472656,293.7108459472656,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.359458903811173e-06,2.9510265758814214e-12,2.3594559479533928e-06,-5.398842404247262e-06,0.0,0.0,0.0,-1.3290118658915162e-05,60.0,0.7123123407363892,-0.0,-3.794771300576899e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,1.6958702531155725e-07,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.785838747991875e-07,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.319017428613734e-07,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.785834911061102e-07,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,8.471184855807223e-07,285.8653259277344,294.1499938964844,291.53533935546875,290.0581359863281,294.6249084472656,293.7108459472656,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.808113779588893e-06,2.2612367707453007e-12,1.808111505852139e-06,-4.136692950851284e-06,0.0,0.0,0.0,-1.0184419807046652e-05,60.0,0.673022985458374,-0.0,-2.2263163263879645e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
