time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,1.5626859806161523e-08,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.6455887319466456e-08,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.2154290907062661e-08,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.6455853568686507e-08,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.805904544966324e-08,285.8653259277344,294.1499938964844,291.4869079589844,290.0429992675781,294.6249084472656,293.7108459472656,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6655508261465004e-07,2.083283225833357e-13,1.66554883662684e-07,-3.810911266555195e-07,0.0,0.0,0.0,-9.381619747728108e-07,60.0,0.5836927890777588,-0.0,-1.890362391902996e-15,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,1.5626859806161523e-08,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.6455887319466456e-08,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.2154290907062661e-08,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.6455853568686507e-08,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.805904544966324e-08,285.8653259277344,294.1499938964844,291.4869079589844,290.0429992675781,294.6249084472656,293.7108459472656,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6655508261465004e-07,2.083283225833357e-13,1.66554883662684e-07,-3.810911266555195e-07,0.0,0.0,0.0,-9.381619747728108e-07,60.0,0.5836927890777588,-0.0,-1.890362391902996e-15,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,5.947984771381698e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,6.263534135797499e-09,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,4.626235838856019e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,6.263520813121204e-09,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,2.971128054696237e-08,285.8653259277344,294.1499938964844,291.45001220703125,290.028564453125,294.6249084472656,293.7108459472656,285.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.394701301815077e-08,7.983208278466991e-14,6.394693485844982e-08,-1.4595462971556117e-07,0.0,0.0,0.0,-3.601162461563945e-07,60.0,0.5297422409057617,-0.0,-2.7386801293196033e-16,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,5.947984771381698e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,6.263534135797499e-09,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,4.626235838856019e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,6.263520813121204e-09,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,2.971128054696237e-08,285.8653259277344,294.1499938964844,291.45001220703125,290.028564453125,294.6249084472656,293.7108459472656,285.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.394701301815077e-08,7.983208278466991e-14,6.394693485844982e-08,-1.4595462971556117e-07,0.0,0.0,0.0,-3.601162461563945e-07,60.0,0.5297422409057617,-0.0,-2.7386801293196033e-16,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,2.332733561871692e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,2.4564887901590282e-09,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.8143584412655398e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,2.45648346108851e-09,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,1.16524345727953e-08,285.8653259277344,294.1499938964844,291.4195251464844,290.013671875,294.6249084472656,293.7108459472656,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.527136544472341e-08,3.153011028265637e-14,2.5271333470300306e-08,-5.7554892407551974e-08,0.0,0.0,0.0,-1.422886271029711e-07,60.0,0.4870650172233581,-0.0,-4.212422563382214e-17,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,2.332733561871692e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,2.4564887901590282e-09,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,1.8143584412655398e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,2.45648346108851e-09,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,1.16524345727953e-08,285.8653259277344,294.1499938964844,291.4195251464844,290.013671875,294.6249084472656,293.7108459472656,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.527136544472341e-08,3.153011028265637e-14,2.5271333470300306e-08,-5.7554892407551974e-08,0.0,0.0,0.0,-1.422886271029711e-07,60.0,0.4870650172233581,-0.0,-4.212422563382214e-17,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,9.808840406577701e-10,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.0329214150672783e-09,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,7.62914065255415e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.032919194621229e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,4.8996966484082805e-09,285.8653259277344,294.1499938964844,291.3898620605469,289.9969787597656,294.6249084472656,293.7108459472656,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0632451363790096e-08,1.324743689989612e-14,1.0632438041113801e-08,-2.4212557292457866e-08,0.0,0.0,0.0,-5.986657924950124e-08,60.0,0.4507159292697906,-0.0,-7.447954087762162e-18,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,9.808840406577701e-10,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.0329214150672783e-09,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,7.62914065255415e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.032919194621229e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,4.8996966484082805e-09,285.8653259277344,294.1499938964844,291.3898620605469,289.9969787597656,294.6249084472656,293.7108459472656,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0632451363790096e-08,1.324743689989612e-14,1.0632438041113801e-08,-2.4212557292457866e-08,0.0,0.0,0.0,-5.986657924950124e-08,60.0,0.4507159292697906,-0.0,-7.447954087762162e-18,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,6.004524655267574e-10,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,6.323074286385122e-10,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,4.670211994906025e-10,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,6.32306040859731e-10,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,2.9993709738107555e-09,285.8653259277344,294.1499938964844,291.3753356933594,289.988037109375,294.6249084472656,293.7108459472656,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.501497562538816e-09,8.100031231958894e-15,6.501489568933039e-09,-1.481087430477146e-08,0.0,0.0,0.0,-3.6612618714571e-08,60.0,0.4338842034339905,-0.0,-2.7909942407182334e-18,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,3.6175534789961716e-10,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,3.8094702392577047e-10,299.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,2.8136684648849547e-10,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,3.8094621901407767e-10,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,1.807034744061297e-09,285.8653259277344,294.1499938964844,291.3609924316406,289.97869873046875,294.6249084472656,293.7108459472656,285.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.924911951003196e-09,4.8849622501093756e-15,3.924907066021888e-09,-8.93498519616287e-09,0.0,0.0,0.0,-2.2104359231889248e-08,60.0,0.4178327918052673,-0.0,-1.0130516117112965e-18,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,1.2536076343661049e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.320113462988104e-10,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,9.750335955294176e-11,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.3201106874305424e-10,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,6.262001472912e-10,285.8653259277344,294.1499938964844,291.3329772949219,289.95904541015625,294.6249084472656,293.7108459472656,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3583988378584875e-09,1.7188879832696513e-15,1.3583970615016483e-09,-3.0932663097615887e-09,0.0,0.0,0.0,-7.654307410120964e-09,60.0,0.3873645663261413,-0.0,-1.2165359485984156e-19,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,1.2536076343661049e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.320113462988104e-10,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,9.750335955294176e-11,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.3201106874305424e-10,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,6.262001472912e-10,285.8653259277344,294.1499938964844,291.3329772949219,289.95904541015625,294.6249084472656,293.7108459472656,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3583988378584875e-09,1.7188879832696513e-15,1.3583970615016483e-09,-3.0932663097615887e-09,0.0,0.0,0.0,-7.654307410120964e-09,60.0,0.3873645663261413,-0.0,-1.2165359485984156e-19,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.302544656676564e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.4246982460035538e-12,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.7908779927772178e-12,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.424693041833126e-12,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,1.150163558144568e-11,285.8651428222656,294.1499938964844,291.3057861328125,289.93817138671875,294.6249694824219,293.7108154296875,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5773412917762247e-11,2.500938726715084e-17,2.5773386896910108e-11,-5.7216023585660025e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3570062816143036,-0.0,-4.104098715421524e-23,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.302544656676564e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.4246982460035538e-12,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.7908779927772178e-12,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.424693041833126e-12,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,1.150163558144568e-11,285.8651428222656,294.1499938964844,291.3057861328125,289.93817138671875,294.6249694824219,293.7108154296875,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5773412917762247e-11,2.500938726715084e-17,2.5773386896910108e-11,-5.7216023585660025e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3570062816143036,-0.0,-4.104098715421524e-23,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.67514903628891e-13,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,8.082327125277788e-13,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,5.969593309257395e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,8.082310320144115e-13,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,3.83387852714856e-12,285.8651428222656,294.1499938964844,291.27947998046875,289.916259765625,294.6249694824219,293.7108154296875,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5485331766873497e-11,1.0659989050534176e-17,1.5485321358532644e-11,-2.977924157265832e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3345293402671814,-0.0,-4.560109464673664e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.67514903628891e-13,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,8.082327125277788e-13,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,5.969593309257395e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,8.082310320144115e-13,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,3.83387852714856e-12,285.8651428222656,294.1499938964844,291.27947998046875,289.916259765625,294.6249694824219,293.7108154296875,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5485331766873497e-11,1.0659989050534176e-17,1.5485321358532644e-11,-2.977924157265832e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3345293402671814,-0.0,-4.560109464673664e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.67514903628891e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,8.082327125277788e-13,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,5.969593309257395e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,8.082310320144115e-13,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,3.83387852714856e-12,285.8651123046875,294.1499938964844,291.2540588378906,289.8935241699219,294.6249694824219,293.7108154296875,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.807649504195988e-12,6.394724452542787e-19,4.807649070515119e-12,-1.4112794266551988e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3130342960357666,-0.0,-4.560109464673664e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.67514903628891e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,8.082327125277788e-13,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,5.969593309257395e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,8.082310320144115e-13,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,3.83387852714856e-12,285.8651123046875,294.1499938964844,291.2540588378906,289.8935241699219,294.6249694824219,293.7108154296875,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.807649504195988e-12,6.394724452542787e-19,4.807649070515119e-12,-1.4112794266551988e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3130342960357666,-0.0,-4.560109464673664e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.2416687011719,289.88189697265625,294.6249694824219,293.7108154296875,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.918964107564205e-12,-5.973515295836777e-19,4.918964541245074e-12,-1.0749841121426848e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.303088515996933,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.2295227050781,289.8701171875,294.6249694824219,293.7108154296875,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2634578673158545e-12,-3.257081771365579e-18,2.263461119922372e-12,-6.412860693860711e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2935111224651336,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.2059020996094,289.8462219238281,294.6249694824219,293.7108154296875,285.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535226042668594e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.275102823972702,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.2059020996094,289.8462219238281,294.6249694824219,293.7108154296875,285.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535226042668594e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.275102823972702,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.1831970214844,289.822021484375,294.6249694824219,293.7108154296875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916812995424456e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.2582607269287109,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.1831970214844,289.822021484375,294.6249694824219,293.7108154296875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916812995424456e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.2582607269287109,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.16143798828125,289.7977294921875,294.6249694824219,293.7108154296875,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.319115168999964e-12,-3.875492957453338e-18,2.31911885528735e-12,-4.7313836876172735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2428829371929168,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.16143798828125,289.7977294921875,294.6249694824219,293.7108154296875,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.319115168999964e-12,-3.875492957453338e-18,2.31911885528735e-12,-4.7313836876172735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2428829371929168,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.1406555175781,289.7734680175781,294.6249694824219,293.7108154296875,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.319115168999964e-12,-3.875493371043645e-18,2.31911885528735e-12,-4.7313836876172735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2289954870939254,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.1406555175781,289.7734680175781,294.6249694824219,293.7108154296875,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.319115168999964e-12,-3.875493371043645e-18,2.31911885528735e-12,-4.7313836876172735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2289954870939254,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.1306457519531,289.76141357421875,294.6249694824219,293.7108154296875,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.57654194473665e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2226685881614685,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.120849609375,289.7494506835937,294.6249694824219,293.7108154296875,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576540290375425e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2165557295083999,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.10205078125,289.725830078125,294.6249694824219,293.7108154296875,285.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576539463194812e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2041218429803848,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.10205078125,289.725830078125,294.6249694824219,293.7108154296875,285.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576539463194812e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2041218429803848,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0842590332031,289.7027893066406,294.6249694824219,293.7108154296875,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1912609636783599,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0842590332031,289.7027893066406,294.6249694824219,293.7108154296875,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1912609636783599,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0675048828125,289.6805419921875,294.6249694824219,293.7108154296875,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1800669431686401,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0675048828125,289.6805419921875,294.6249694824219,293.7108154296875,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1800669431686401,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0517578125,289.6592102050781,294.6249694824219,293.7108154296875,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.57654194473665e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1691930741071701,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0517578125,289.6592102050781,294.6249694824219,293.7108154296875,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.57654194473665e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1691930741071701,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.0443115234375,289.6489562988281,294.6249694824219,293.7108154296875,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221493175225e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.1640814393758773,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
