time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142560,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,291.037109375,289.6390075683594,294.6249694824219,293.7108154296875,285.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221493175225e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.1590753346681594,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0235290527344,289.6200866699219,294.6249694824219,293.7108154296875,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808445931087e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.1493510454893112,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.0235290527344,289.6200866699219,294.6249694824219,293.7108154296875,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808445931087e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.1493510454893112,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.01104736328125,289.6026611328125,294.6249694824219,293.7108154296875,285.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808445931087e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.1402605026960373,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,291.01104736328125,289.6026611328125,294.6249694824219,293.7108154296875,285.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808445931087e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.1402605026960373,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9996643066406,289.5868530273437,294.6249694824219,293.7108154296875,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1317315399646759,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9996643066406,289.5868530273437,294.6249694824219,293.7108154296875,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1317315399646759,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9894104003906,289.5729064941406,294.6249694824219,293.7108154296875,285.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1237309426069259,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9894104003906,289.5729064941406,294.6249694824219,293.7108154296875,285.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576541117556037e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1237309426069259,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.9847106933594,289.566650390625,294.6249694824219,293.7108154296875,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221079584919e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.1199928969144821,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9803161621094,289.5609130859375,294.6249694824219,293.7108154296875,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808032340781e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.1163267865777015,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.9723815917969,289.5511169433594,294.6249694824219,293.7108154296875,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221079584919e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.1092075482010841,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.9723815917969,289.5511169433594,294.6249694824219,293.7108154296875,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221079584919e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.1092075482010841,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.9656066894531,289.5436706542969,294.6249694824219,293.7108154296875,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221079584919e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.1025686562061309,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.9656066894531,289.5436706542969,294.6249694824219,293.7108154296875,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221079584919e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.1025686562061309,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.96002197265625,289.5387268066406,294.6249694824219,293.7108154296875,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808032340781e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0963396653532981,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.96002197265625,289.5387268066406,294.6249694824219,293.7108154296875,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808032340781e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0963396653532981,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.9556579589844,289.5364990234375,294.6249694824219,293.7108154296875,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221079584919e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0904867351055145,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.9556579589844,289.5364990234375,294.6249694824219,293.7108154296875,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535221079584919e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0904867351055145,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9539489746094,289.5364685058594,294.6249694824219,293.7108154296875,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916808032340781e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0877382382750511,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9525146484375,289.53717041015625,294.6249694824219,293.7108154296875,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916807618750476e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0850690230727195,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9506225585937,289.5408630371094,294.6249694824219,293.7108154296875,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576540290375425e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0798657238483429,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.9506225585937,289.5408630371094,294.6249694824219,293.7108154296875,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576540290375425e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0798657238483429,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5477905273437,294.6249694824219,293.7108154296875,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.5352202524043065e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0750193893909454,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5477905273437,294.6249694824219,293.7108154296875,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.5352202524043065e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0750193893909454,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.55670166015625,294.6249694824219,293.7108154296875,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916807205160169e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0704801902174949,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.55670166015625,294.6249694824219,293.7108154296875,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916807205160169e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0704801902174949,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.566162109375,294.6249694824219,293.7108154296875,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916806791569862e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0663309097290039,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.566162109375,294.6249694824219,293.7108154296875,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916806791569862e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0663309097290039,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.5710754394531,294.6249694824219,293.7108154296875,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916805550798943e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0644175708293914,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.5761108398437,294.6249694824219,293.7108154296875,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804310028025e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0625627785921096,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.5865478515625,294.6249694824219,293.7108154296875,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916803896437718e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0589502900838851,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.5865478515625,294.6249694824219,293.7108154296875,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916803896437718e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0589502900838851,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.597412109375,294.6249694824219,293.7108154296875,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3747722538436378e-12,-4.493896905710738e-18,2.3747768074927626e-12,-3.049907331895141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0556096844375133,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.597412109375,294.6249694824219,293.7108154296875,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3747722538436378e-12,-4.493896905710738e-18,2.3747768074927626e-12,-3.049907331895141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0556096844375133,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6086730957031,294.6249694824219,293.7108154296875,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.5352173572721626e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0524435713887214,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6086730957031,294.6249694824219,293.7108154296875,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.5352173572721626e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0524435713887214,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6202392578125,294.6249694824219,293.7108154296875,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535216943681856e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0494797639548778,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6202392578125,294.6249694824219,293.7108154296875,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535216943681856e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0494797639548778,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6261291503906,294.6249694824219,293.7108154296875,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916803896437718e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0480879805982112,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
