time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6321105957031,294.6249694824219,293.7108154296875,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.9168026556668e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0467462576925754,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6441955566406,294.6249694824219,293.7108154296875,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916802242076493e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0441240146756172,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6441955566406,294.6249694824219,293.7108154296875,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916802242076493e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0441240146756172,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6565246582031,294.6249694824219,293.7108154296875,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535215289320631e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0413041971623897,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6565246582031,294.6249694824219,293.7108154296875,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535215289320631e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0413041971623897,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.66900634765625,294.6249694824219,293.7108154296875,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0386710688471794,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.66900634765625,294.6249694824219,293.7108154296875,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0386710688471794,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6815795898437,294.6249694824219,293.7108154296875,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0361779481172561,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6815795898437,294.6249694824219,293.7108154296875,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0361779481172561,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6878967285156,294.6249694824219,293.7108154296875,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0349988266825675,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,5.11676584349225e-13,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,5.38821808351853e-13,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,3.9797288728382633e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,5.38820669939572e-13,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,2.55591901809904e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6942443847656,294.6249694824219,293.7108154296875,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.1032114811840868e-12,-7.958121039276692e-18,-3.1032036749284453e-12,5.79624293440412e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0338595993816852,-0.0,-2.0267154052839512e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7069091796875,294.6249694824219,293.7108154296875,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0316889323294162,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7069091796875,294.6249694824219,293.7108154296875,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0316889323294162,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7195739746094,294.6249694824219,293.7108154296875,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0296642743051052,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7195739746094,294.6249694824219,293.7108154296875,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0296642743051052,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.732177734375,294.6249694824219,293.7108154296875,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0277758724987506,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.732177734375,294.6249694824219,293.7108154296875,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214048549712e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0277758724987506,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.7446594238281,294.6249694824219,293.7108154296875,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576533672930524e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0260146390646696,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.7446594238281,294.6249694824219,293.7108154296875,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576533672930524e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0260146390646696,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7508544921875,294.6249694824219,293.7108154296875,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.5352144621400194e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0251846574246883,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.75701904296875,294.6249694824219,293.7108154296875,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.5352144621400194e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0243847090750932,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.7691650390625,294.6249694824219,293.7108154296875,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,2.8073385087944173e-13,-7.153627509384157e-18,-2.8072669514510333e-13,1.2870735293518676e-12,0.0,0.0,0.0,0.0,60.0,0.0228507556021213,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.7691650390625,294.6249694824219,293.7108154296875,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,2.8073385087944173e-13,-7.153627509384157e-18,-2.8072669514510333e-13,1.2870735293518676e-12,0.0,0.0,0.0,0.0,60.0,0.0228507556021213,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.78106689453125,294.6249694824219,293.7108154296875,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535215289320631e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0214220657944679,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.78106689453125,294.6249694824219,293.7108154296875,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535215289320631e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0214220657944679,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.792724609375,294.6249694824219,293.7108154296875,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916801828486189e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0200996957719326,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.792724609375,294.6249694824219,293.7108154296875,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916801828486189e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0200996957719326,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8040466308594,294.6249694824219,293.7108154296875,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214875730327e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0188761036843061,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8040466308594,294.6249694824219,293.7108154296875,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214875730327e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0188761036843061,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8095703125,294.6249694824219,293.7108154296875,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214875730327e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0183098893612623,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8149719238281,294.6249694824219,293.7108154296875,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535214875730327e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0177644453942775,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,2.6941033496978573e-13,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.8255310058594,294.6249694824219,293.7108154296875,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576534500111137e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0167163535952568,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,2.6941033496978573e-13,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.8255310058594,294.6249694824219,293.7108154296875,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576534500111137e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0167163535952568,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8356018066406,294.6249694824219,293.7108154296875,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535216116501245e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0157975275069475,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8356018066406,294.6249694824219,293.7108154296875,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535216116501245e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0157975275069475,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.84521484375,294.6249694824219,293.7108154296875,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8073385087944173e-13,-7.153629163745382e-18,-2.8072669514510333e-13,1.2870735293518676e-12,0.0,0.0,0.0,0.0,60.0,0.014874261803925,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.84521484375,294.6249694824219,293.7108154296875,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8073385087944173e-13,-7.153629163745382e-18,-2.8072669514510333e-13,1.2870735293518676e-12,0.0,0.0,0.0,0.0,60.0,0.014874261803925,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.854248046875,294.6249694824219,293.7108154296875,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535219011633389e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0139058856293559,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.854248046875,294.6249694824219,293.7108154296875,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535219011633389e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0139058856293559,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.85858154296875,294.6249694824219,293.7108154296875,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916805550798943e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0134507222101092,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8627319335937,294.6249694824219,293.7108154296875,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.013010200113058,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
