time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147420,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8705749511719,294.6249694824219,293.7108154296875,285.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0121739134192466,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8705749511719,294.6249694824219,293.7108154296875,285.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0121739134192466,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.87774658203125,294.6249694824219,293.7108154296875,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0113948574289679,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.87774658203125,294.6249694824219,293.7108154296875,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0113948574289679,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8829650878906,294.6249694824219,293.7108154296875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,2.991897094656304e-12,-9.194951269668033e-18,-2.991887987358055e-12,3.9425776011958735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106682032346725,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8829650878906,294.6249694824219,293.7108154296875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,2.991897094656304e-12,-9.194951269668033e-18,-2.991887987358055e-12,3.9425776011958735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106682032346725,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.88507080078125,294.6249694824219,293.7108154296875,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0099903000518679,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.88507080078125,294.6249694824219,293.7108154296875,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0099903000518679,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8850402832031,294.6249694824219,293.7108154296875,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0096657378599047,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8843078613281,294.6249694824219,293.7108154296875,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0093520106747746,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8808288574219,294.6249694824219,293.7108154296875,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0087539851665496,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8808288574219,294.6249694824219,293.7108154296875,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0087539851665496,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8778076171875,294.6249694824219,293.7108154296875,285.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0084373829886317,-0.0,-3.425250336703232e-37,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8749084472656,294.6249694824219,293.7108154296875,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.008195879869163,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8667297363281,294.6249694824219,293.7108154296875,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0076751024462282,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8667297363281,294.6249694824219,293.7108154296875,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0076751024462282,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.85650634765625,294.6249694824219,293.7108154296875,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576537808833587e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071892240084707,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.85650634765625,294.6249694824219,293.7108154296875,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576537808833587e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071892240084707,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.8507080078125,294.6249694824219,293.7108154296875,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0069555812515318,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.844482421875,294.6249694824219,293.7108154296875,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.006729731336236,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.830810546875,294.6249694824219,293.7108154296875,285.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0062991003505885,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.830810546875,294.6249694824219,293.7108154296875,285.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0062991003505885,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.81573486328125,294.6249694824219,293.7108154296875,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,2.991897094656304e-12,-9.194951269668033e-18,-2.991887987358055e-12,3.9425776011958735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0058971913531422,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.81573486328125,294.6249694824219,293.7108154296875,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,2.991897094656304e-12,-9.194951269668033e-18,-2.991887987358055e-12,3.9425776011958735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0058971913531422,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.7994689941406,294.6249694824219,293.7108154296875,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804723618332e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0055221254006028,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.7994689941406,294.6249694824219,293.7108154296875,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804723618332e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0055221254006028,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7822265625,294.6249694824219,293.7108154296875,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,2.991897094656304e-12,-9.194950442487419e-18,-2.991887987358055e-12,3.9425776011958735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051721697673201,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7822265625,294.6249694824219,293.7108154296875,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,2.991897094656304e-12,-9.194950442487419e-18,-2.991887987358055e-12,3.9425776011958735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051721697673201,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7732849121094,294.6249694824219,293.7108154296875,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0050070155411958,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7641906738281,294.6249694824219,293.7108154296875,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0048478003591299,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.74560546875,294.6249694824219,293.7108154296875,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0045419866219162,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.74560546875,294.6249694824219,293.7108154296875,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0045419866219162,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.7335205078125,294.6249694824219,293.7108154296875,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804723618332e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0043539707548916,-0.0,-5.066229408043303e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7266845703125,294.6249694824219,293.7108154296875,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0042510018683969,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7076110839844,294.6249694824219,293.7108154296875,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.53521777086247e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0039793136529624,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.7076110839844,294.6249694824219,293.7108154296875,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.53521777086247e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0039793136529624,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6886291503906,294.6249694824219,293.7108154296875,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.53521777086247e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0037257529329508,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6886291503906,294.6249694824219,293.7108154296875,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.53521777086247e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0037257529329508,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6792297363281,294.6249694824219,293.7108154296875,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.53521777086247e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0036054607480764,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6699523925781,294.6249694824219,293.7108154296875,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.047554396340413e-12,-8.576537808833587e-18,-3.047545722723033e-12,2.261100811792871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034893797710537,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6517639160156,294.6249694824219,293.7108154296875,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3747722538436378e-12,-4.493898146481657e-18,2.3747768074927626e-12,-3.049907331895141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032685890328139,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,-2.5583829217461253e-13,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,-2.6941090417592653e-13,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,-1.9898644364191322e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,-2.6941033496978573e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,-1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6517639160156,294.6249694824219,293.7108154296875,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3747722538436378e-12,-4.493898146481657e-18,2.3747768074927626e-12,-3.049907331895141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032685890328139,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
