time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149940,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.63433837890625,294.6249694824219,293.7108154296875,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.53521777086247e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0030623681377619,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.63433837890625,294.6249694824219,293.7108154296875,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.53521777086247e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0030623681377619,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6178283691406,294.6249694824219,293.7108154296875,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,5.64740311806422e-12,-1.1854683527702677e-17,-5.6473914086807575e-12,8.279558462442882e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0028701573610305,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.6178283691406,294.6249694824219,293.7108154296875,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,5.64740311806422e-12,-1.1854683527702677e-17,-5.6473914086807575e-12,8.279558462442882e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0028701573610305,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6025085449219,294.6249694824219,293.7108154296875,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0026912994217127,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.6025085449219,294.6249694824219,293.7108154296875,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0026912994217127,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5953369140625,294.6249694824219,293.7108154296875,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218598043082e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0026085013523697,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.58856201171875,294.6249694824219,293.7108154296875,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0025287130847573,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5762023925781,294.6249694824219,293.7108154296875,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0023773342836648,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5762023925781,294.6249694824219,293.7108154296875,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0023773342836648,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.56842041015625,294.6249694824219,293.7108154296875,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0022817726712673,-0.0,-2.7082813575207113e-34,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5656433105469,294.6249694824219,293.7108154296875,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0022446147631853,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.5571594238281,294.6249694824219,293.7108154296875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804723618332e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0021095038391649,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.5571594238281,294.6249694824219,293.7108154296875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804723618332e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0021095038391649,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5509033203125,294.6249694824219,293.7108154296875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0019807948265224,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5509033203125,294.6249694824219,293.7108154296875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.363910441433332e-13,-6.535218184452775e-18,-3.36384511825244e-13,-3.944031516309177e-13,0.0,0.0,0.0,0.0,60.0,0.0019807948265224,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.5486755371094,294.6249694824219,293.7108154296875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804723618332e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0019207414006814,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.5583829217461253e-13,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.6941090417592653e-13,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,1.9898644364191322e-13,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.6941033496978573e-13,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,1.27795950904952e-12,285.8651123046875,294.1499938964844,290.95001220703125,289.547119140625,294.6249694824219,293.7108154296875,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,3.9204823740722483e-13,-5.916804310028025e-18,-3.9204232850538484e-13,-2.075879832613703e-12,0.0,0.0,0.0,0.0,60.0,0.0018702123779803,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5459899902344,294.6249694824219,293.7108154296875,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.319115168999964e-12,-3.875484272056906e-18,2.31911885528735e-12,-4.7313836876172735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017536395462229,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0,285.8651123046875,294.1499938964844,290.95001220703125,289.5459899902344,294.6249694824219,293.7108154296875,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.319115168999964e-12,-3.875484272056906e-18,2.31911885528735e-12,-4.7313836876172735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017536395462229,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,1.1310611336412535e-09,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,1.1910656905200767e-09,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,8.797190753639939e-10,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,1.19106313700712e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,5.649859247114364e-09,285.8651123046875,294.1499938964844,290.95001220703125,289.5477905273437,294.6249694824219,293.7108154296875,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2054726106214277e-08,1.5070418667877984e-14,1.205471100718114e-08,-2.7582922612623413e-08,0.0,0.0,0.0,-6.789923645555973e-08,60.0,0.0016426326474174,-0.0,-9.903160149078782e-18,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,1.1310611336412535e-09,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,1.1910656905200767e-09,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,8.797190753639939e-10,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,1.19106313700712e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,5.649859247114364e-09,285.8651123046875,294.1499938964844,290.95001220703125,289.5477905273437,294.6249694824219,293.7108154296875,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2054726106214277e-08,1.5070418667877984e-14,1.205471100718114e-08,-2.7582922612623413e-08,0.0,0.0,0.0,-6.789923645555973e-08,60.0,0.0016426326474174,-0.0,-9.903160149078782e-18,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,5.381507506285743e-08,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,5.6670046433282564e-08,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,4.185640278819847e-08,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,5.66699256410175e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,2.6881622261498705e-07,285.8625793457031,294.1499938964844,290.9432067871094,289.54803466796875,294.6259155273437,293.7105712890625,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.734858632422402e-07,7.17297152664359e-13,5.734851811212138e-07,-1.3122341897542356e-06,0.0,0.0,0.0,-3.230277798138559e-06,60.0,-0.0002468641032464,-0.0,-2.2418654796073006e-14,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,5.381507506285743e-08,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,5.6670046433282564e-08,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,4.185640278819847e-08,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,5.66699256410175e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,2.6881622261498705e-07,285.8625793457031,294.1499938964844,290.9432067871094,289.54803466796875,294.6259155273437,293.7105712890625,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.734858632422402e-07,7.17297152664359e-13,5.734851811212138e-07,-1.3122341897542356e-06,0.0,0.0,0.0,-3.230277798138559e-06,60.0,-0.0002468641032464,-0.0,-2.2418654796073006e-14,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,2.048944907073747e-07,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,2.1576445874416095e-07,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,1.593632674712353e-07,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,2.157640039968101e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,1.023485879159125e-06,285.86260986328125,294.1499938964844,290.92340087890625,289.5423889160156,294.6258850097656,293.7105712890625,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1832170205016155e-06,2.730667471653736e-12,2.18321429201751e-06,-4.995748440705938e-06,0.0,0.0,0.0,-1.229743065778166e-05,60.0,0.0107316030189394,-0.0,-3.249842072967219e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,2.048944907073747e-07,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,2.1576445874416095e-07,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,1.593632674712353e-07,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,2.157640039968101e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,1.023485879159125e-06,285.86260986328125,294.1499938964844,290.92340087890625,289.5423889160156,294.6258850097656,293.7105712890625,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1832170205016155e-06,2.730667471653736e-12,2.18321429201751e-06,-4.995748440705938e-06,0.0,0.0,0.0,-1.229743065778166e-05,60.0,0.0107316030189394,-0.0,-3.249842072967219e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,3.1900401609163964e-07,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,3.3592766612855485e-07,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,2.4811561161186546e-07,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,3.359269271641097e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,1.593483830220066e-06,285.86260986328125,294.1499938964844,290.9089050292969,289.5374755859375,294.6258850097656,293.7105712890625,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.403474920560257e-06,4.2558296296790754e-12,3.403470600460423e-06,-7.785133675497491e-06,0.0,0.0,0.0,-1.9170140149071813e-05,60.0,0.0168992448598146,-0.0,-7.877599939552783e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,6.129844791757932e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,6.455042012021295e-07,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,4.76768349244594e-07,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,6.455028369600768e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,3.061970573980944e-06,285.86260986328125,294.1499938964844,290.8914794921875,289.5311889648437,294.6258544921875,293.7105712890625,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.535028660437092e-06,8.172838274200789e-12,6.535020474984776e-06,-1.4951505363569597e-05,0.0,0.0,0.0,-3.680941881611943e-05,60.0,0.0309162754565477,-0.0,-2.908711249291485e-12,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,1.9069321979259253e-06,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,2.008097908401396e-06,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,1.4831776979917777e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,2.0080935883015627e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.52547816268634e-06,285.8629150390625,294.1499938964844,290.848388671875,289.5147705078125,294.6253662109375,293.7106018066406,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.031889016507193e-05,2.5413926171835577e-11,2.0318864699220285e-05,-4.649478069040924e-05,0.0,0.0,0.0,-0.0001144505513366,60.0,0.1003711223602294,-0.0,-2.8149595501791848e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,1.9069321979259253e-06,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,2.008097908401396e-06,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,1.4831776979917777e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,2.0080935883015627e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.52547816268634e-06,285.8629150390625,294.1499938964844,290.848388671875,289.5147705078125,294.6253662109375,293.7106018066406,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.031889016507193e-05,2.5413926171835577e-11,2.0318864699220285e-05,-4.649478069040924e-05,0.0,0.0,0.0,-0.0001144505513366,60.0,0.1003711223602294,-0.0,-2.8149595501791848e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,3.3270248422923032e-06,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,3.503528660075972e-06,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,2.5877004645735724e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,3.5035211567446822e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,1.6619103917037137e-05,285.8633728027344,294.1499938964844,290.80645751953125,289.49810791015625,294.6246032714844,293.71063232421875,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.545049548847601e-05,4.433979572393554e-11,3.545044819475152e-05,-8.111965144053102e-05,0.0,0.0,0.0,-0.0001996825740206,60.0,0.1844569742679596,-0.0,-8.568676324038904e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,3.857224783132551e-06,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,4.0618560888106e-06,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,3.0000803690199973e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,4.0618474486109335e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,1.9267548850621097e-05,285.8635559082031,294.1499938964844,290.79498291015625,289.49346923828125,294.6242980957031,293.7106628417969,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099956433754414e-05,5.140587261420748e-11,4.109990550205112e-05,-9.404703450854868e-05,0.0,0.0,0.0,-0.0002315043820999,60.0,0.21439228951931,-0.0,-1.1517322512366588e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,6.451911303884117e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,6.79419508742285e-06,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,5.018181127525168e-06,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,6.794180535507621e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,3.222848681616597e-05,285.8647155761719,294.1499938964844,290.7322082519531,289.46759033203125,294.6222229003906,293.7105712890625,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.874719838378951e-05,8.598571160645108e-11,6.874711107229814e-05,-0.0001573108602315,0.0,0.0,0.0,-0.0003872334491461,60.0,0.3641631603240967,-0.0,-3.2223926305086076e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,6.451911303884117e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,6.79419508742285e-06,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,5.018181127525168e-06,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,6.794180535507621e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,3.222848681616597e-05,285.8647155761719,294.1499938964844,290.7322082519531,289.46759033203125,294.6222229003906,293.7105712890625,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.874719838378951e-05,8.598571160645108e-11,6.874711107229814e-05,-0.0001573108602315,0.0,0.0,0.0,-0.0003872334491461,60.0,0.3641631603240967,-0.0,-3.2223926305086076e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,1.0093403034261428e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,1.062887349689845e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.850468136894051e-06,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,1.0628850759530906e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,5.04184135934338e-05,285.86669921875,294.1499938964844,290.6609191894531,289.4374694824219,294.61798095703125,293.7094421386719,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075485924957,1.345166339428161e-10,0.0001075484615284,-0.0002460981195326,0.0,0.0,0.0,-0.0006057907594367,60.0,0.5720289945602417,-0.0,-7.88636544957199e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,1.0093403034261428e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,1.062887349689845e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.850468136894051e-06,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,1.0628850759530906e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,5.04184135934338e-05,285.86669921875,294.1499938964844,290.6609191894531,289.4374694824219,294.61798095703125,293.7094421386719,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075485924957,1.345166339428161e-10,0.0001075484615284,-0.0002460981195326,0.0,0.0,0.0,-0.0006057907594367,60.0,0.5720289945602417,-0.0,-7.88636544957199e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,1.187916950584622e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,1.250937748409342e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,9.239404789695982e-06,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,1.2509351108747069e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,5.933864304097369e-05,285.8680114746094,294.1499938964844,290.62237548828125,289.4208984375,294.6144104003906,293.707763671875,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265769824385,1.5831631838825186e-10,0.0001265768223674,-0.0002896395453717,0.0,0.0,0.0,-0.000712972250767,60.0,0.6966021060943604,-0.0,-1.0923800752848931e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,1.4502375961455982e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,1.5271749362000264e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,1.127968880609842e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,1.5271716620191e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,7.244204607559368e-05,285.86920166015625,294.1499938964844,290.58203125,289.4034118652344,294.60894775390625,293.7038269042969,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545280683785,1.9327622835518807e-10,0.0001545278792036,-0.0003535986761562,0.0,0.0,0.0,-0.0008704129140824,60.0,0.8535957932472229,-0.0,-1.628095769312665e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.5465255021117628e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,2.681622572708875e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,1.9806419004453343e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,2.681616933841724e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001272036606678,285.87017822265625,294.1499938964844,290.4964599609375,289.36578369140625,294.5834655761719,293.67889404296875,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002713412977755,3.393806624618634e-10,0.0002713409485295,-0.000620896636974,0.0,0.0,0.0,-0.0015283895190805,60.0,1.4546366930007937,-0.0,-5.0199289169938766e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.5465255021117628e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,2.681622572708875e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,1.9806419004453343e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,2.681616933841724e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001272036606678,285.87017822265625,294.1499938964844,290.4964599609375,289.36578369140625,294.5834655761719,293.67889404296875,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002713412977755,3.393806624618634e-10,0.0002713409485295,-0.000620896636974,0.0,0.0,0.0,-0.0015283895190805,60.0,1.4546366930007937,-0.0,-5.0199289169938766e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
