time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152340,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,9.002451406558976e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.480045264353976e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,7.001945050433278e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.480024891672656e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0004496890760492,285.8744506835937,294.1499938964844,290.40509033203125,289.32489013671875,294.5626525878906,293.6521301269531,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292648761998,4.682509380238287e-10,0.0003292644105385,-0.0009017752017825,0.0,0.0,0.0,-0.0019054396543651,60.0,1.9232596158981323,-0.0,-6.273688768487773e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,9.002451406558976e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.480045264353976e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,7.001945050433278e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.480024891672656e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0004496890760492,285.8744506835937,294.1499938964844,290.40509033203125,289.32489013671875,294.5626525878906,293.6521301269531,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292648761998,4.682509380238287e-10,0.0003292644105385,-0.0009017752017825,0.0,0.0,0.0,-0.0019054396543651,60.0,1.9232596158981323,-0.0,-6.273688768487773e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,4.09108615713194e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,4.3081243347842246e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,3.1819734431337565e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,4.308115239837207e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0002043573040282,285.8775329589844,294.1499938964844,290.308837890625,289.2810974121094,294.4707336425781,293.60260009765625,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543923566117,8.64208593576165e-10,0.0007543914834968,-0.0015176262240856,0.0,0.0,0.0,-0.0042006382718682,60.0,3.595509529113769,-0.0,-1.2956221873139384e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,4.09108615713194e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,4.3081243347842246e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,3.1819734431337565e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,4.308115239837207e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0002043573040282,285.8775329589844,294.1499938964844,290.308837890625,289.2810974121094,294.4707336425781,293.60260009765625,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543923566117,8.64208593576165e-10,0.0007543914834968,-0.0015176262240856,0.0,0.0,0.0,-0.0042006382718682,60.0,3.595509529113769,-0.0,-1.2956221873139384e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.013106318889186e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,9.491264790995046e-05,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,7.010231638560072e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,9.491245145909488e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0004502213560044,285.91778564453125,294.1499938964844,290.2085876464844,289.2347412109375,294.3928527832031,293.5151062011719,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008655407582409,1.136892135988887e-09,0.0008655396522954,-0.0021233647130429,0.0,0.0,0.0,-0.0049037598073482,60.0,4.479233264923096,-0.0,-6.288536980036953e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.013106318889186e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,9.491264790995046e-05,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,7.010231638560072e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,9.491245145909488e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0004502213560044,285.91778564453125,294.1499938964844,290.2085876464844,289.2347412109375,294.3928527832031,293.5151062011719,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008655407582409,1.136892135988887e-09,0.0008655396522954,-0.0021233647130429,0.0,0.0,0.0,-0.0049037598073482,60.0,4.479233264923096,-0.0,-6.288536980036953e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,9.017868433147667e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,9.496279380982742e-05,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,7.013935828581452e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,9.496259735897183e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0004504592507146,285.9080505371094,294.1499938964844,290.1572570800781,289.2107238769531,294.3598022460937,293.47381591796875,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008562242146581,1.1863596771632954e-09,0.0008562230505049,-0.002262731315568,0.0,0.0,0.0,-0.0048793265596032,60.0,4.8990559577941895,-0.0,-6.295181265159044e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.017629781737924e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.496028360445052e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,7.013749564066529e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,9.496008715359494e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0004504473472479,285.8944396972656,294.1499938964844,290.10528564453125,289.18621826171875,294.3540344238281,293.4284362792969,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961456564255,1.288785411723836e-09,0.0009614552836865,-0.0024267765693366,0.0,0.0,0.0,-0.0054546589963138,60.0,4.745379447937012,-0.0,-6.294844467902294e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.02007959666662e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.49860768741928e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,7.015655137365684e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,9.498588042333722e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.000450569728855,285.8833312988281,294.1499938964844,289.999755859375,289.1358947753906,294.2806091308594,293.33673095703125,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961126293987,1.318650189041648e-09,0.0009611250134184,-0.002505621407181,0.0,0.0,0.0,-0.0054665207862854,60.0,5.455737590789795,-0.0,-6.298257915204887e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.02007959666662e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.49860768741928e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,7.015655137365684e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,9.498588042333722e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.000450569728855,285.8833312988281,294.1499938964844,289.999755859375,289.1358947753906,294.2806091308594,293.33673095703125,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961126293987,1.318650189041648e-09,0.0009611250134184,-0.002505621407181,0.0,0.0,0.0,-0.0054665207862854,60.0,5.455737590789795,-0.0,-6.298257915204887e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.02232641237788e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,9.500973101239651e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,7.01740209478885e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.500954183749856e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0004506819823291,285.8736572265625,294.1499938964844,289.90582275390625,289.0904541015625,294.2154541015625,293.2514038085937,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613655274733,1.3465858428318711e-09,0.0009613641304895,-0.0025788247585296,0.0,0.0,0.0,-0.0054803709499537,60.0,5.657362937927246,-0.0,-6.301389987584116e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.024408791447058e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,9.503166074864566e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,7.019021722953767e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.503146429779008e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0004507859994191,285.87237548828125,294.1499938964844,289.8929748535156,289.08416748046875,294.2064819335937,293.2362976074219,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615871822461,1.372520430642509e-09,0.0009615858434699,-0.0026467849966138,0.0,0.0,0.0,-0.005493227392435,60.0,5.667954444885254,-0.0,-6.304297528458849e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.033942478708924e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,9.513205441180617e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,7.026436651358381e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.51318652369082e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0004512622545007,285.8078918457031,294.1499938964844,289.7857971191406,289.031494140625,294.1085205078125,293.1121826171875,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795903021469,1.808754479526442e-09,0.0012795884395018,-0.0034756371751427,0.0,0.0,0.0,-0.0072892284952104,60.0,6.642566680908203,-0.0,-6.317620204754348e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.033942478708924e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,9.513205441180617e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,7.026436651358381e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.51318652369082e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0004512622545007,285.8078918457031,294.1499938964844,289.7857971191406,289.031494140625,294.1085205078125,293.1121826171875,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795903021469,1.808754479526442e-09,0.0012795884395018,-0.0034756371751427,0.0,0.0,0.0,-0.0072892284952104,60.0,6.642566680908203,-0.0,-6.317620204754348e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,9.091485844692215e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.573800343787298e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,7.071191794238985e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.5737814262975e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0004541366361081,285.7978820800781,294.1499938964844,289.6791381835937,288.9782409667969,293.9822082519531,292.9057006835937,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968694454059,2.208083049737297e-09,0.0009686922421678,-0.0048363404348492,0.0,0.0,0.0,-0.0059072580188512,60.0,6.612423419952393,-0.0,-6.398351359848675e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,9.091485844692215e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.573800343787298e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,7.071191794238985e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.5737814262975e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0004541366361081,285.7978820800781,294.1499938964844,289.6791381835937,288.9782409667969,293.9822082519531,292.9057006835937,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968694454059,2.208083049737297e-09,0.0009686922421678,-0.0048363404348492,0.0,0.0,0.0,-0.0059072580188512,60.0,6.612423419952393,-0.0,-6.398351359848675e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.112816042033955e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,9.596262680133803e-05,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,7.087782432790846e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,9.596243762644008e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.000455202156445,285.7926025390625,294.1499938964844,289.62628173828125,288.9515686035156,293.9447021484375,292.7772827148437,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710057056508,2.473850457818116e-09,0.0009710032027214,-0.0055327089503407,0.0,0.0,0.0,-0.0060392036102712,60.0,6.24571704864502,-0.0,-6.428406607028593e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.130760736297816e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,9.6151590696536e-05,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,7.101738447090611e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,9.615140152163804e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004560985253192,285.787353515625,294.1499938964844,289.57391357421875,288.9248962402344,293.9069519042969,292.6327819824219,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729166631586,2.6973860922652193e-09,0.0009729139273986,-0.0061184479855,0.0,0.0,0.0,-0.0061500160954892,60.0,6.058980464935303,-0.0,-6.453744560985798e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.170023258775473e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.656503971200436e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,7.1322763687931e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,9.65648505371064e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0004580598033498,285.7769470214844,294.1499938964844,289.4709777832031,288.8719177246094,293.83087158203125,292.30621337890625,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770996402949,3.18649928665593e-09,0.0009770963806658,-0.0074000656604766,0.0,0.0,0.0,-0.0063924910500645,60.0,5.855547904968262,-0.0,-6.509359451456477e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.170023258775473e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.656503971200436e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,7.1322763687931e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,9.65648505371064e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0004580598033498,285.7769470214844,294.1499938964844,289.4709777832031,288.8719177246094,293.83087158203125,292.30621337890625,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770996402949,3.18649928665593e-09,0.0009770963806658,-0.0074000656604766,0.0,0.0,0.0,-0.0063924910500645,60.0,5.855547904968262,-0.0,-6.509359451456477e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.184140799334271e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,9.671370207797736e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,7.143255788832903e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,9.67135129030794e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0004587650182656,285.7666931152344,294.1499938964844,289.3713073730469,288.8197326660156,293.754150390625,291.9949645996094,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978608848527,3.362332190448568e-09,0.0009786054724827,-0.0078607853502035,0.0,0.0,0.0,-0.0064796870574355,60.0,5.755529880523682,-0.0,-6.52941025691689e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.184140799334271e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,9.671370207797736e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,7.143255788832903e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,9.67135129030794e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0004587650182656,285.7666931152344,294.1499938964844,289.3713073730469,288.8197326660156,293.754150390625,291.9949645996094,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978608848527,3.362332190448568e-09,0.0009786054724827,-0.0078607853502035,0.0,0.0,0.0,-0.0064796870574355,60.0,5.755529880523682,-0.0,-6.52941025691689e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.177404717775062e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,9.664276149123908e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,7.13801637175493e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.664257959229872e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0004584285488817,285.75665283203125,294.1499938964844,289.2757263183594,288.7688293457031,293.6772155761719,291.7177124023437,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778863750398,3.278342486368046e-09,0.0009778831154108,-0.0076407161541283,0.0,0.0,0.0,-0.0064380280673503,60.0,5.67747974395752,-0.0,-6.519828588125165e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.177404717775062e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,9.664276149123908e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,7.13801637175493e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.664257959229872e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0004584285488817,285.75665283203125,294.1499938964844,289.2757263183594,288.7688293457031,293.6772155761719,291.7177124023437,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778863750398,3.278342486368046e-09,0.0009778831154108,-0.0076407161541283,0.0,0.0,0.0,-0.0064380280673503,60.0,5.67747974395752,-0.0,-6.519828588125165e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.164686343865468e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,9.65088329394348e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,7.128123979782686e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.650865104049444e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0004577932704705,285.7467346191406,294.1499938964844,289.1851806640625,288.7197570800781,293.60015869140625,291.4742736816406,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765352588146,3.119827285402721e-09,0.000976532115601,-0.0072253621183335,0.0,0.0,0.0,-0.0063594682142138,60.0,5.605394840240479,-0.0,-6.5017637496112e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.164686343865468e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,9.65088329394348e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,7.128123979782686e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.650865104049444e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0004577932704705,285.7467346191406,294.1499938964844,289.1851806640625,288.7197570800781,293.60015869140625,291.4742736816406,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765352588146,3.119827285402721e-09,0.000976532115601,-0.0072253621183335,0.0,0.0,0.0,-0.0063594682142138,60.0,5.605394840240479,-0.0,-6.5017637496112e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.1586698545143e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,9.644547390053047e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,7.123444083845243e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,9.644529927754776e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0004574927734211,285.7418212890625,294.1499938964844,289.14208984375,288.6960144042969,293.5616149902344,291.3565368652344,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758895612321,3.044833718490736e-09,0.0009758865344338,-0.007028863299638,0.0,0.0,0.0,-0.0063222688622772,60.0,5.571560382843018,-0.0,-6.493226578641044e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,9.14346383069642e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.628534462535754e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,7.111617014743388e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,9.62851700023748e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.00045673319255,285.6652526855469,294.1499938964844,289.1005859375,288.67291259765625,293.4732360839844,291.2402648925781,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271489309147,3.153076244544195e-09,0.0012714861659333,-0.0070178350433707,0.0,0.0,0.0,-0.0078571569174528,60.0,6.422993183135986,-0.0,-6.47168221235006e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.178059553960338e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.66496518230997e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,7.1385242335964e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,9.664947720011696e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0004584613197948,285.6557312011719,294.1499938964844,289.0227966308594,288.62890625,293.3893737792969,290.9803161621094,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886214975267,3.297018880132896e-09,0.0009886182378977,-0.0076790782622992,0.0,0.0,0.0,-0.0065004453063011,60.0,5.743314266204834,-0.0,-6.520740214455145e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.178059553960338e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.66496518230997e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,7.1385242335964e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,9.664947720011696e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0004584613197948,285.6557312011719,294.1499938964844,289.0227966308594,288.62890625,293.3893737792969,290.9803161621094,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886214975267,3.297018880132896e-09,0.0009886182378977,-0.0076790782622992,0.0,0.0,0.0,-0.0065004453063011,60.0,5.743314266204834,-0.0,-6.520740214455145e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,9.221804066328332e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.711029997561128e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,7.172548066591844e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,9.711012535262852e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0004606464644894,285.646728515625,294.1499938964844,288.95538330078125,288.5897216796875,293.322265625,290.72247314453125,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826110908761,3.831294392853124e-09,0.0009826072491705,-0.0090895630419254,0.0,0.0,0.0,-0.0067121293395757,60.0,5.462676525115967,-0.0,-6.583040601526592e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,9.223884990205988e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.71322151599452e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.174166239565238e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,9.713204053696244e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0004607504233717,285.6463317871094,294.1499938964844,288.9527587890625,288.5881652832031,293.3192138671875,290.7117004394531,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828328620642,3.857218988656541e-09,0.0009828290203586,-0.009157489053905,0.0,0.0,0.0,-0.0067249820567667,60.0,5.4614577293396,-0.0,-6.586011380704805e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.27536384551786e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.767431038198993e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.214205106720328e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,9.76741357590072e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0004633218923117,285.6370849609375,294.1499938964844,288.8913269042969,288.5512084960937,293.2423400878906,290.4350280761719,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883195161819,4.498543759723361e-09,0.0009883150923997,-0.0108378073200583,0.0,0.0,0.0,-0.0070429244078695,60.0,5.432560443878174,-0.0,-6.659723084112559e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.27536384551786e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.767431038198993e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.214205106720328e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,9.76741357590072e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0004633218923117,285.6370849609375,294.1499938964844,288.8913269042969,288.5512084960937,293.2423400878906,290.4350280761719,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883195161819,4.498543759723361e-09,0.0009883150923997,-0.0108378073200583,0.0,0.0,0.0,-0.0070429244078695,60.0,5.432560443878174,-0.0,-6.659723084112559e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.321144898422062e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.815640078159048e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,7.249812188092619e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,9.815623343456537e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0004656087839975,285.6279296875,294.1499938964844,288.8394470214844,288.5185546875,293.16558837890625,290.17584228515625,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931997628882,5.068883091041698e-09,0.0009931947570294,-0.0123320622369647,0.0,0.0,0.0,-0.0073256799951195,60.0,5.407745361328125,-0.0,-6.72562023851242e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.321144898422062e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.815640078159048e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,7.249812188092619e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,9.815623343456537e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0004656087839975,285.6279296875,294.1499938964844,288.8394470214844,288.5185546875,293.16558837890625,290.17584228515625,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931997628882,5.068883091041698e-09,0.0009931947570294,-0.0123320622369647,0.0,0.0,0.0,-0.0073256799951195,60.0,5.407745361328125,-0.0,-6.72562023851242e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.341667464468628e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.837251855060458e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,7.265774183906615e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,9.837234392762184e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0004666339373216,285.6233825683594,294.1499938964844,288.8173522949219,288.5040283203125,293.12725830078125,290.0508728027344,285.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953896515071,5.324554130936576e-09,0.0009953842964023,-0.0130018778145313,0.0,0.0,0.0,-0.0074524441733956,60.0,5.395923137664795,-0.0,-6.755265502533804e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,9.354587382404134e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.850856440607458e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,7.275823008967564e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,9.850839705904946e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0004672792856581,285.618896484375,294.1499938964844,288.7980041503906,288.49072265625,293.0892944335937,289.9369201660156,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967616060748,5.48548806378335e-09,0.0009967561345547,-0.0134234959259629,0.0,0.0,0.0,-0.0075322040356695,60.0,5.384636878967285,-0.0,-6.773959881911652e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,9.37596196308732e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,9.873364615486936e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,7.29244711692445e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.873347880784422e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0004683470178861,285.61004638671875,294.1499938964844,288.76788330078125,288.4682006835937,293.0137023925781,289.72821044921875,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990433463826,5.751743969995005e-09,0.0009990376420319,-0.0141210090368986,0.0,0.0,0.0,-0.0076642222702503,60.0,5.362194538116455,-0.0,-6.804944518989944e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
