time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154680,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,9.37596196308732e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,9.873364615486936e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,7.29244711692445e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.873347880784422e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0004683470178861,285.61004638671875,294.1499938964844,288.76788330078125,288.4682006835937,293.0137023925781,289.72821044921875,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990433463826,5.751743969995005e-09,0.0009990376420319,-0.0141210090368986,0.0,0.0,0.0,-0.0076642222702503,60.0,5.362194538116455,-0.0,-6.804944518989944e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,9.383244469063357e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,9.881033474812284e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,7.298111449927092e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.881016740109771e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0004687108448706,285.6012878417969,294.1499938964844,288.75,288.4514465332031,292.9390869140625,289.5517272949219,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.842427874824807e-09,0.0009998135501518,-0.0143585717305541,0.0,0.0,0.0,-0.007709180470556,60.0,5.340341091156006,-0.0,-6.815513131641637e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,9.383244469063357e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,9.881033474812284e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,7.298111449927092e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.881016740109771e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0004687108448706,285.6012878417969,294.1499938964844,288.75,288.4514465332031,292.9390869140625,289.5517272949219,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.842427874824807e-09,0.0009998135501518,-0.0143585717305541,0.0,0.0,0.0,-0.007709180470556,60.0,5.340341091156006,-0.0,-6.815513131641637e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.375928493682296e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.873328963294624e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,7.292420923477039e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,9.873312956187874e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0004683454171754,285.5927429199219,294.1499938964844,288.7410583496094,288.4390563964844,292.86572265625,289.4088134765625,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999039853923,5.751217280192121e-09,0.0009990341495722,-0.014119628816843,0.0,0.0,0.0,-0.0076639661565423,60.0,5.317847728729248,-0.0,-6.80488270177193e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.375928493682296e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.873328963294624e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,7.292420923477039e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,9.873312956187874e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0004683454171754,285.5927429199219,294.1499938964844,288.7410583496094,288.4390563964844,292.86572265625,289.4088134765625,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999039853923,5.751217280192121e-09,0.0009990341495722,-0.014119628816843,0.0,0.0,0.0,-0.0076639661565423,60.0,5.317847728729248,-0.0,-6.80488270177193e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.354401845484972e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.850659989751875e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,7.275676762219518e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.850643255049364e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0004672701179515,285.5843200683594,294.1499938964844,288.7369384765625,288.4292907714844,292.7938232421875,289.2967529296875,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967463556677,5.482946985324588e-09,0.0009967408841475,-0.0134168313816189,0.0,0.0,0.0,-0.0075309770181775,60.0,5.293269157409668,-0.0,-6.773663585590839e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.354401845484972e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.850659989751875e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,7.275676762219518e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.850643255049364e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0004672701179515,285.5843200683594,294.1499938964844,288.7369384765625,288.4292907714844,292.7938232421875,289.2967529296875,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967463556677,5.482946985324588e-09,0.0009967408841475,-0.0134168313816189,0.0,0.0,0.0,-0.0075309770181775,60.0,5.293269157409668,-0.0,-6.773663585590839e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,9.340391989098862e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.835906530497596e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,7.264780288096517e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.835890523390844e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0004665703163482,285.5801696777344,294.1499938964844,288.736572265625,288.4253234863281,292.75830078125,289.2491149902344,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952572872862,5.308374628754109e-09,0.0009952519321814,-0.0129594840109348,0.0,0.0,0.0,-0.0074444534257054,60.0,5.280309677124023,-0.0,-6.753386827540453e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,9.322469850303604e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.817034151637928e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.250841008499265e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,9.817018144531175e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0004656750825233,285.5760498046875,294.1499938964844,288.7373046875,288.42193603515625,292.7229309082031,289.2057800292969,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933431865647,5.08504838236945e-09,0.0009933380642905,-0.0123744085431098,0.0,0.0,0.0,-0.0073337196372449,60.0,5.266881942749023,-0.0,-6.727491808078413e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,9.274971671402454e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,9.767015581019224e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,7.213897333713248e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,9.767000301508232e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0004633024800568,285.5680236816406,294.1499938964844,288.7418518066406,288.41680908203125,292.654296875,289.1420288085937,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882770245894,4.493199146082816e-09,0.0009882724843919,-0.0108238011598587,0.0,0.0,0.0,-0.0070402910932898,60.0,5.236688137054443,-0.0,-6.659107043560655e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,9.274971671402454e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,9.767015581019224e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,7.213897333713248e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,9.767000301508232e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0004633024800568,285.5680236816406,294.1499938964844,288.7418518066406,288.41680908203125,292.654296875,289.1420288085937,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882770245894,4.493199146082816e-09,0.0009882724843919,-0.0108238011598587,0.0,0.0,0.0,-0.0070402910932898,60.0,5.236688137054443,-0.0,-6.659107043560655e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,9.226289694197476e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,9.715750638861208e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.176032522693276e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.71573535935022e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0004608707386069,285.5601501464844,294.1499938964844,288.7502136230469,288.413818359375,292.5872497558594,289.09716796875,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830928174778,3.8866110330104675e-09,0.0009830889757722,-0.0092344908043742,0.0,0.0,0.0,-0.0067395959049463,60.0,5.206986427307129,-0.0,-6.589380063815042e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,9.226289694197476e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,9.715750638861208e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.176032522693276e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.71573535935022e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0004608707386069,285.5601501464844,294.1499938964844,288.7502136230469,288.413818359375,292.5872497558594,289.09716796875,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830928174778,3.8866110330104675e-09,0.0009830889757722,-0.0092344908043742,0.0,0.0,0.0,-0.0067395959049463,60.0,5.206986427307129,-0.0,-6.589380063815042e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.179406333714724e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,9.666379628470168e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.139567605918273e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,9.666364348959178e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0004585288406815,285.55242919921875,294.1499938964844,288.7620849609375,288.4126892089844,292.5214538574219,289.0603332519531,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780935943126,3.302432327600968e-09,0.0009780903346836,-0.0077038365416228,0.0,0.0,0.0,-0.0064499769359827,60.0,5.178442001342773,-0.0,-6.522576256884349e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.179406333714724e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,9.666379628470168e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.139567605918273e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,9.666364348959178e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0004585288406815,285.55242919921875,294.1499938964844,288.7620849609375,288.4126892089844,292.5214538574219,289.0603332519531,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780935943126,3.302432327600968e-09,0.0009780903346836,-0.0077038365416228,0.0,0.0,0.0,-0.0064499769359827,60.0,5.178442001342773,-0.0,-6.522576256884349e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.165162919089198e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.651380241848528e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,7.128488505259156e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.65136496233754e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0004578173684421,285.5448913574219,294.1499938964844,288.77716064453125,288.4133605957031,292.4577331542969,289.03350830078125,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765747236087,3.124916325702997e-09,0.0009765715803951,-0.0072387009859085,0.0,0.0,0.0,-0.0063619706779718,60.0,5.1636643409729,-0.0,-6.50234355248358e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.165162919089198e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.651380241848528e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,7.128488505259156e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.65136496233754e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0004578173684421,285.5448913574219,294.1499938964844,288.77716064453125,288.4133605957031,292.4577331542969,289.03350830078125,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765747236087,3.124916325702997e-09,0.0009765715803951,-0.0072387009859085,0.0,0.0,0.0,-0.0063619706779718,60.0,5.1636643409729,-0.0,-6.50234355248358e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,9.096093708649278e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.578647586749868e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,7.074768655002117e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.578632307238875e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,0.0004543672548606,285.3865966796875,294.1499938964844,288.7857666015625,288.4142761230469,292.3339233398437,288.9794311523437,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.002444225596264,3.741841503313026e-09,0.0024442218709737,-0.0073929382488131,0.0,0.0,0.0,-0.0140191735699772,60.0,7.034257888793945,-0.0,-6.404711427876465e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,9.071616659639405e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,9.5528710517101e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.055730384308845e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.55285649979487e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0004531445738393,285.57427978515625,294.1499938964844,288.7950744628906,288.41558837890625,292.1234741210937,288.8578186035156,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031832468230277,4.179702806084151e-09,0.0031832426320761,-0.0078050196170806,0.0,0.0,0.0,-0.0179331470280885,60.0,7.58556318283081,-0.0,-6.370281369072472e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.172334102913736e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,9.65893195825629e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,7.134066254366189e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.65891740634106e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0004581756365951,285.5989685058594,294.1499938964844,288.8155212402344,288.4192199707031,292.02508544921875,288.8354797363281,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295523192733,3.466787301675822e-09,0.0012295488268136,-0.0078844530507922,0.0,0.0,0.0,-0.0077883852645754,60.0,5.620038986206055,-0.0,-6.512511419032307e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.172334102913736e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,9.65893195825629e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,7.134066254366189e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.65891740634106e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0004581756365951,285.5989685058594,294.1499938964844,288.8155212402344,288.4192199707031,292.02508544921875,288.8354797363281,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295523192733,3.466787301675822e-09,0.0012295488268136,-0.0078844530507922,0.0,0.0,0.0,-0.0077883852645754,60.0,5.620038986206055,-0.0,-6.512511419032307e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,9.182676149066538e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.669821156421676e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.142109097912908e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,9.66980733210221e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0004586922295857,285.5914611816406,294.1499938964844,288.8381652832031,288.4241027832031,291.9541931152344,288.79266357421875,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674139437265,3.331909192993976e-09,0.0009674106258898,-0.0077920034527778,0.0,0.0,0.0,-0.0064096399582922,60.0,5.572861671447754,-0.0,-6.527199047923204e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,9.182676149066538e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.669821156421676e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.142109097912908e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,9.66980733210221e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0004586922295857,285.5914611816406,294.1499938964844,288.8381652832031,288.4241027832031,291.9541931152344,288.79266357421875,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674139437265,3.331909192993976e-09,0.0009674106258898,-0.0077920034527778,0.0,0.0,0.0,-0.0064096399582922,60.0,5.572861671447754,-0.0,-6.527199047923204e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,9.171420242637396e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.657968621468171e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,7.133354665711522e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,9.657954797148705e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0004581300308927,285.5841369628906,294.1499938964844,288.8627014160156,288.4300842285156,291.9007873535156,288.7995300292969,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772240882739,3.202658360734744e-09,0.0009772208286449,-0.007442420348525,0.0,0.0,0.0,-0.0064004324376583,60.0,5.338473320007324,-0.0,-6.511202599313037e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,9.171420242637396e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.657968621468171e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,7.133354665711522e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,9.657954797148705e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0004581300308927,285.5841369628906,294.1499938964844,288.8627014160156,288.4300842285156,291.9007873535156,288.7995300292969,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772240882739,3.202658360734744e-09,0.0009772208286449,-0.007442420348525,0.0,0.0,0.0,-0.0064004324376583,60.0,5.338473320007324,-0.0,-6.511202599313037e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.130918624578044e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.615318413125352e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.101852679625154e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.615303861210124e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0004561069072224,285.5769348144531,294.1499938964844,288.8887939453125,288.4369812011719,291.8490295410156,288.8073425292969,285.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729247540235,2.698016254853996e-09,0.0009729220764711,-0.0061200964264571,0.0,0.0,0.0,-0.0061503420583903,60.0,5.251535892486572,-0.0,-6.453815615259374e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.130918624578044e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.615318413125352e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.101852679625154e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.615303861210124e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0004561069072224,285.5769348144531,294.1499938964844,288.8887939453125,288.4369812011719,291.8490295410156,288.8073425292969,285.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729247540235,2.698016254853996e-09,0.0009729220764711,-0.0061200964264571,0.0,0.0,0.0,-0.0061503420583903,60.0,5.251535892486572,-0.0,-6.453815615259374e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,9.112177940551192e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,9.59558310569264e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,7.08727675373666e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.595569281373172e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0004551707825157,285.57342529296875,294.1499938964844,288.9022827148437,288.4407043457031,291.82391357421875,288.8109741210937,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709272999316,2.4645050444860317e-09,0.0009709247970022,-0.0055082188919186,0.0,0.0,0.0,-0.0060345781967043,60.0,5.2306671142578125,-0.0,-6.427348608895045e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.091317042475566e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.573615534463896e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.07105064066127e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.57360171014443e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.0004541287489701,285.5699157714844,294.1499938964844,288.91607666015625,288.4446105957031,291.7990417480469,288.81512451171875,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687056881375,2.204574967024086e-09,0.0009687034762464,-0.0048271063715219,0.0,0.0,0.0,-0.005905725993216,60.0,5.212222099304199,-0.0,-6.397949903202972e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.050601511262356e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.530739771435036e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,7.039382762741297e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.53072594711557e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004520949150901,285.5630798339844,294.1499938964844,288.9442749023437,288.45281982421875,291.7508239746094,288.8215637207031,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643677040003,1.6972602212561583e-09,0.0009643659577704,-0.0034977393224835,0.0,0.0,0.0,-0.0056542311795055,60.0,5.186841011047363,-0.0,-6.34076684491447e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.050601511262356e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.530739771435036e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,7.039382762741297e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.53072594711557e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004520949150901,285.5630798339844,294.1499938964844,288.9442749023437,288.45281982421875,291.7508239746094,288.8215637207031,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643677040003,1.6972602212561583e-09,0.0009643659577704,-0.0034977393224835,0.0,0.0,0.0,-0.0056542311795055,60.0,5.186841011047363,-0.0,-6.34076684491447e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,9.016339026857167e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,9.494659752817824e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,7.012733840383589e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,9.494645928498358e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0004503834643401,285.4722900390625,294.1499938964844,288.9730224609375,288.46148681640625,291.67108154296875,288.7950744628906,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142973662354,1.452923337197376e-09,0.0011429721489548,-0.0026767784729599,0.0,0.0,0.0,-0.0064413929358124,60.0,5.60740327835083,-0.0,-6.292847842814808e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,9.016339026857167e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,9.494659752817824e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,7.012733840383589e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,9.494645928498358e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0004503834643401,285.4722900390625,294.1499938964844,288.9730224609375,288.46148681640625,291.67108154296875,288.7950744628906,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142973662354,1.452923337197376e-09,0.0011429721489548,-0.0026767784729599,0.0,0.0,0.0,-0.0064413929358124,60.0,5.60740327835083,-0.0,-6.292847842814808e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,9.020313882501796e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,9.498844883637504e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,7.015825394773856e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.498831786913796e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0004505820397753,285.4658203125,294.1499938964844,289.00201416015625,288.47039794921875,291.633056640625,288.78790283203125,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590122499503,1.3177204882808267e-09,0.0009590109111741,-0.0025052912533283,0.0,0.0,0.0,-0.005455472972244,60.0,5.228132724761963,-0.0,-6.298392207781944e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,9.020313882501796e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,9.498844883637504e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,7.015825394773856e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.498831786913796e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0004505820397753,285.4658203125,294.1499938964844,289.00201416015625,288.47039794921875,291.633056640625,288.78790283203125,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590122499503,1.3177204882808267e-09,0.0009590109111741,-0.0025052912533283,0.0,0.0,0.0,-0.005455472972244,60.0,5.228132724761963,-0.0,-6.298392207781944e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.01765815797262e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,9.496048005530612e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.013759022811428e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,9.496034908806904e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0004504493845161,285.4595031738281,294.1499938964844,289.0309143066406,288.4794311523437,291.5889587402344,288.7940673828125,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960853358265,1.2867148457829103e-09,0.0009608520776964,-0.0024219362530857,0.0,0.0,0.0,-0.0054506892338395,60.0,5.194161415100098,-0.0,-6.294678911444862e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.01765815797262e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,9.496048005530612e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.013759022811428e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,9.496034908806904e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0004504493845161,285.4595031738281,294.1499938964844,289.0309143066406,288.4794311523437,291.5889587402344,288.7940673828125,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960853358265,1.2867148457829103e-09,0.0009608520776964,-0.0024219362530857,0.0,0.0,0.0,-0.0054506892338395,60.0,5.194161415100098,-0.0,-6.294678911444862e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,9.01372986845672e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.491910896031186e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,7.010703848209232e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.49189779930748e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0004502531664911,285.4563903808594,294.1499938964844,289.0452575683594,288.48394775390625,291.5675354003906,288.7969055175781,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604338556528,1.2377470159918855e-09,0.0009604326332919,-0.0022936195600777,0.0,0.0,0.0,-0.0054264105856418,60.0,5.188285827636719,-0.0,-6.289193521524794e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.007914195535704e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,9.485787450103088e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,7.006180385360494e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.485774353379384e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0004499626811593,285.45330810546875,294.1499938964844,289.0594177246094,288.4884338378906,291.5464172363281,288.7999267578125,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095981429331,1.1652756537472442e-09,0.0009598131291568,-0.0021037119440734,0.0,0.0,0.0,-0.0053904843516647,60.0,5.184126853942871,-0.0,-6.281078412939678e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
