time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157020,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,4.384643398225308e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,4.61724994238466e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,3.410290082683787e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,4.617243757820688e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.000219021399971,285.4517517089844,294.1499938964844,289.087158203125,288.4972229003906,291.5164794921875,288.8050842285156,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540751248598,8.71682448444488e-10,0.0007540742517448,-0.0015375922666862,0.0,0.0,0.0,-0.004203678574413,60.0,4.556965827941895,-0.0,-1.4881751830841953e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,4.384643398225308e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,4.61724994238466e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,3.410290082683787e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,4.617243757820688e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.000219021399971,285.4517517089844,294.1499938964844,289.087158203125,288.4972229003906,291.5164794921875,288.8050842285156,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540751248598,8.71682448444488e-10,0.0007540742517448,-0.0015375922666862,0.0,0.0,0.0,-0.004203678574413,60.0,4.556965827941895,-0.0,-1.4881751830841953e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,-3.0391640393645503e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,-3.200392529834062e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,-2.3638023776584305e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,-3.2003881642594934e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,-0.0001518121134722,285.5985717773437,294.1499938964844,289.1138610839844,288.50567626953125,291.3606262207031,288.7508850097656,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030991397798,9.240145315558831e-10,0.0010030982084572,-0.0014261502074077,0.0,0.0,0.0,-0.0054474649950861,60.0,4.517718315124512,-0.0,-7.149791425575813e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,-3.0391640393645503e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,-3.200392529834062e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,-2.3638023776584305e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,-3.2003881642594934e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,-0.0001518121134722,285.5985717773437,294.1499938964844,289.1138610839844,288.50567626953125,291.3606262207031,288.7508850097656,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030991397798,9.240145315558831e-10,0.0010030982084572,-0.0014261502074077,0.0,0.0,0.0,-0.0054474649950861,60.0,4.517718315124512,-0.0,-7.149791425575813e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,3.776972516789101e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,3.977341839345172e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,2.9376553356996737e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,3.977336746174842e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.000188667079783,285.96661376953125,294.1499938964844,289.13916015625,288.5136108398437,291.1605834960937,288.7211303710937,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002152777742594,3.1589286741962036e-10,0.0002152774541173,-0.0006152103305794,0.0,0.0,0.0,-0.0012412001378834,60.0,5.529430866241455,-0.0,-1.1042617487078132e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,3.776972516789101e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,3.977341839345172e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,2.9376553356996737e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,3.977336746174842e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.000188667079783,285.96661376953125,294.1499938964844,289.13916015625,288.5136108398437,291.1605834960937,288.7211303710937,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002152777742594,3.1589286741962036e-10,0.0002152774541173,-0.0006152103305794,0.0,0.0,0.0,-0.0012412001378834,60.0,5.529430866241455,-0.0,-1.1042617487078132e-08,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.35585851239739e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,1.4277870832302142e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,1.0545601071498822e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,1.4277851732913405e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,6.772775668650866e-05,285.96343994140625,294.1499938964844,289.1627197265625,288.5209045410156,291.1408386230469,288.72186279296875,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444672670913,1.8069302998302558e-10,0.0001444670779164,-0.00033057804103,0.0,0.0,0.0,-0.0008137433906085,60.0,2.374931573867798,-0.0,-1.42302680750106e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,1.35585851239739e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,1.4277870832302142e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,1.0545601071498822e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,1.4277851732913405e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,6.772775668650866e-05,285.96343994140625,294.1499938964844,289.1627197265625,288.5209045410156,291.1408386230469,288.72186279296875,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444672670913,1.8069302998302558e-10,0.0001444670779164,-0.00033057804103,0.0,0.0,0.0,-0.0008137433906085,60.0,2.374931573867798,-0.0,-1.42302680750106e-09,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,1.1259638085903134e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,1.1856964192702437e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,8.757525392866228e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,1.1856948731292505e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,5.624406912829727e-05,285.96441650390625,294.1499938964844,289.1737365722656,288.5242614746094,291.13983154296875,288.72369384765625,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199753969558,1.5005882647578514e-10,0.0001199752441607,-0.0002745320671238,0.0,0.0,0.0,-0.0006757869850844,60.0,1.851758599281311,-0.0,-9.813709844763707e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,9.45995816437062e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.961810974346008e-06,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,7.357770300586708e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,9.961798241420183e-06,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,4.725432154373266e-05,285.96514892578125,294.1499938964844,289.1842346191406,288.52740478515625,291.1390991210937,288.7250366210937,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007988030323,1.2607387356311506e-10,0.000100798679341,-0.0002306517417309,0.0,0.0,0.0,-0.0005677707958966,60.0,1.5353368520736694,-0.0,-6.927281526181162e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,6.36731056147255e-06,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,6.705097348458367e-06,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,4.952369181410177e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,6.7050887082587e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,3.180594649165869e-05,285.966064453125,294.1499938964844,289.203369140625,288.532958984375,291.13824462890625,288.7267150878906,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.78460783092305e-05,8.4858224613793e-11,6.784599099773914e-05,-0.00015524776245,0.0,0.0,0.0,-0.0003821574209723,60.0,1.1510484218597412,-0.0,-3.1383140530749637e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,6.36731056147255e-06,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,6.705097348458367e-06,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,4.952369181410177e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,6.7050887082587e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,3.180594649165869e-05,285.966064453125,294.1499938964844,289.203369140625,288.532958984375,291.13824462890625,288.7267150878906,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.78460783092305e-05,8.4858224613793e-11,6.784599099773914e-05,-0.00015524776245,0.0,0.0,0.0,-0.0003821574209723,60.0,1.1510484218597412,-0.0,-3.1383140530749637e-10,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,3.5841080716636498e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,3.7742456697742455e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,2.787649009405868e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,3.774240894927061e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,1.7903312254929915e-05,285.9662475585937,294.1499938964844,289.2198181152344,288.53741455078125,291.13800048828125,288.7272644042969,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.819019912043586e-05,4.776616949198065e-11,3.819015182671137e-05,-8.73880271683447e-05,0.0,0.0,0.0,-0.0002151143708033,60.0,0.9059630632400512,-0.0,-9.943666723355447e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,3.5841080716636498e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,3.7742456697742455e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,2.787649009405868e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,3.774240894927061e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,1.7903312254929915e-05,285.9662475585937,294.1499938964844,289.2198181152344,288.53741455078125,291.13800048828125,288.7272644042969,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.819019912043586e-05,4.776616949198065e-11,3.819015182671137e-05,-8.73880271683447e-05,0.0,0.0,0.0,-0.0002151143708033,60.0,0.9059630632400512,-0.0,-9.943666723355447e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,1.7677456298770269e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,1.861524879132048e-06,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,1.3749178151556407e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,1.8615223780216184e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,8.830231308820657e-06,285.9662170410156,294.1499938964844,289.23321533203125,288.5406494140625,291.1379699707031,288.7273864746094,285.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.883626646304037e-05,2.3559359324520912e-11,1.8836242816178128e-05,-4.310162330511957e-05,0.0,0.0,0.0,-0.0001060992362909,60.0,0.7322865128517151,-0.0,-2.418933282843927e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,1.7677456298770269e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,1.861524879132048e-06,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,1.3749178151556407e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,1.8615223780216184e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,8.830231308820657e-06,285.9662170410156,294.1499938964844,289.23321533203125,288.5406494140625,291.1379699707031,288.7273864746094,285.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.883626646304037e-05,2.3559359324520912e-11,1.8836242816178128e-05,-4.310162330511957e-05,0.0,0.0,0.0,-0.0001060992362909,60.0,0.7322865128517151,-0.0,-2.418933282843927e-11,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,5.382502195061534e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,5.668045446327596e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,4.186404964912072e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,5.668038056683145e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,2.6886641535384115e-06,285.9657897949219,294.1499938964844,289.2432556152344,288.54248046875,291.1380310058594,288.727294921875,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.735432750952896e-06,7.17350311096876e-12,5.7354254749952815e-06,-1.3123903045197949e-05,0.0,0.0,0.0,-3.2306008506566286e-05,60.0,0.5851688981056213,-0.0,-2.2426051900920063e-12,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,5.382502195061534e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,5.668045446327596e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,4.186404964912072e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,5.668038056683145e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,2.6886641535384115e-06,285.9657897949219,294.1499938964844,289.2432556152344,288.54248046875,291.1380310058594,288.727294921875,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.735432750952896e-06,7.17350311096876e-12,5.7354254749952815e-06,-1.3123903045197949e-05,0.0,0.0,0.0,-3.2306008506566286e-05,60.0,0.5851688981056213,-0.0,-2.2426051900920063e-12,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,2.746210157056339e-07,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,2.8918972816427413e-07,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,2.135948449222269e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,2.891893586820516e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,1.371785060655384e-06,285.9657897949219,294.1499938964844,289.2469177246094,288.5428466796875,291.1380310058594,288.727294921875,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9264217573654605e-06,3.660139899497317e-12,2.926418119386653e-06,-6.696186574117746e-06,0.0,0.0,0.0,-1.6483638319186866e-05,60.0,0.5388073325157166,-0.0,-5.837836182347178e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,2.1222464852144185e-07,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,2.2348321238041533e-07,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,1.6506417921391408e-07,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,2.2348292816332105e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,1.0601031590340426e-06,285.9657897949219,294.1499938964844,289.2496337890625,288.54278564453125,291.1380310058594,288.727294921875,285.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.262355792481685e-06,2.829350686031629e-12,2.26235306399758e-06,-5.176131708140019e-06,0.0,0.0,0.0,-1.274303940590471e-05,60.0,0.5128220319747925,-0.0,-3.486390321404132e-13,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,1.1707904867819252e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,1.2329012477607648e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.10617892202481e-09,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,1.2328996490396094e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,5.8483252018959326e-08,285.9623107910156,294.1499938964844,289.2519836425781,288.5414123535156,291.13873291015625,288.7261047363281,285.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2477347866024502e-07,1.56022587969977e-13,1.2477332234084318e-07,-2.854966112408875e-07,0.0,0.0,0.0,-7.027992978692055e-07,60.0,0.446012020111084,-0.0,-1.0610668439597925e-15,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,1.1707904867819252e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,1.2329012477607648e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.10617892202481e-09,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,1.2328996490396094e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,5.8483252018959326e-08,285.9623107910156,294.1499938964844,289.2519836425781,288.5414123535156,291.13873291015625,288.7261047363281,285.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2477347866024502e-07,1.56022587969977e-13,1.2477332234084318e-07,-2.854966112408875e-07,0.0,0.0,0.0,-7.027992978692055e-07,60.0,0.446012020111084,-0.0,-1.0610668439597925e-15,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,4.6563496114426783e-11,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,4.903370071085433e-11,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,3.6216175891556895e-11,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,4.90336382608092e-11,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,2.325936804270512e-10,285.9623107910156,294.1499938964844,289.25,288.5382080078125,291.13873291015625,288.7261047363281,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.942461440116111e-10,6.190690113960608e-16,4.942455333889484e-10,-1.1324223780917464e-09,0.0,0.0,0.0,-2.7794158086180687e-09,60.0,0.4044278264045715,-0.0,-1.678322967241097e-20,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,4.6563496114426783e-11,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,4.903370071085433e-11,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,3.6216175891556895e-11,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,4.90336382608092e-11,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,2.325936804270512e-10,285.9623107910156,294.1499938964844,289.25,288.5382080078125,291.13873291015625,288.7261047363281,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.942461440116111e-10,6.190690113960608e-16,4.942455333889484e-10,-1.1324223780917464e-09,0.0,0.0,0.0,-2.7794158086180687e-09,60.0,0.4044278264045715,-0.0,-1.678322967241097e-20,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,5.372711390366769e-12,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,5.657734697406269e-12,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,4.178789692749208e-12,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,5.657727324831496e-12,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,2.683773168976611e-11,285.9623107910156,294.1499938964844,289.244384765625,288.53271484375,291.13873291015625,288.7261047363281,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.244860184523304e-11,1.0953597801576607e-16,6.244849082293058e-11,-1.400842913890088e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.3712132573127746,-0.0,-2.234453688966054e-22,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,5.372711390366769e-12,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,5.657734697406269e-12,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,4.178789692749208e-12,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,5.657727324831496e-12,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,2.683773168976611e-11,285.9623107910156,294.1499938964844,289.244384765625,288.53271484375,291.13873291015625,288.7261047363281,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.244860184523304e-11,1.0953597801576607e-16,6.244849082293058e-11,-1.400842913890088e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.3712132573127746,-0.0,-2.234453688966054e-22,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,1.0233735516992917e-12,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,1.0776637828641134e-12,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,7.959599234060033e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,1.0776623734012893e-12,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,5.111949058500542e-12,285.9623107910156,294.1499938964844,289.2362060546875,288.5246887207031,291.13873291015625,288.7261047363281,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5651317047948865e-11,-1.380128600886249e-17,1.5651330925736673e-11,-3.1752111356864177e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3428648710250854,-0.0,-8.106861621135805e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,1.0233735516992917e-12,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,1.0776637828641134e-12,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,7.959599234060033e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,1.0776623734012893e-12,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,5.111949058500542e-12,285.9623107910156,294.1499938964844,289.2362060546875,288.5246887207031,291.13873291015625,288.7261047363281,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5651317047948865e-11,-1.380128600886249e-17,1.5651330925736673e-11,-3.1752111356864177e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3428648710250854,-0.0,-8.106861621135805e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.675301908795229e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,8.082477829379764e-13,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,5.969699561070296e-13,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,8.082467529459125e-13,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,3.833961793875407e-12,285.9623107910156,294.1499938964844,289.231201171875,288.5198059082031,291.13873291015625,288.7261047363281,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0292942553598055e-12,7.725105087901117e-18,5.029286449104165e-12,-1.4404158421577051e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3304018080234527,-0.0,-4.560109464673664e-24,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.22564697265625,288.51434326171875,291.13873291015625,288.7261047363281,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.796114448455072e-12,9.148017868892385e-18,7.796105774837692e-12,-1.5378186571379793e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3185822963714599,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.212890625,288.5018615722656,291.13873291015625,288.7261047363281,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.540759703323348e-12,3.2101411327595722e-18,2.5407564507168297e-12,-5.022748276323208e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2960447669029236,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.212890625,288.5018615722656,291.13873291015625,288.7261047363281,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.540759703323348e-12,3.2101411327595722e-18,2.5407564507168297e-12,-5.022748276323208e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2960447669029236,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.1981506347656,288.4874267578125,291.13873291015625,288.7261047363281,285.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.704037030838407e-13,1.1688201642102653e-18,-1.704048686011761e-13,-2.367244204479202e-12,0.0,0.0,0.0,0.0,60.0,0.2757200300693512,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.1981506347656,288.4874267578125,291.13873291015625,288.7261047363281,285.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.704037030838407e-13,1.1688201642102653e-18,-1.704048686011761e-13,-2.367244204479202e-12,0.0,0.0,0.0,0.0,60.0,0.2757200300693512,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.181640625,288.4712219238281,291.13873291015625,288.7261047363281,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.50406238086726e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2572353482246399,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.181640625,288.4712219238281,291.13873291015625,288.7261047363281,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.50406238086726e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2572353482246399,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1634826660156,288.4534606933594,291.13873291015625,288.7261047363281,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5040613468915e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2402627319097519,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1634826660156,288.4534606933594,291.13873291015625,288.7261047363281,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5040613468915e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2402627319097519,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1539001464844,288.4440612792969,291.13873291015625,288.7261047363281,285.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5040618638793785e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2324605286121368,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
