time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159360,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1439514160156,288.434326171875,291.13873291015625,288.7261047363281,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.50406238086726e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2249366194009781,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1231994628906,288.4139709472656,291.13873291015625,288.7261047363281,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5040618638793785e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2104522883892059,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1231994628906,288.4139709472656,291.13873291015625,288.7261047363281,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5040618638793785e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.2104522883892059,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1014099121094,288.39263916015625,291.13873291015625,288.7261047363281,285.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.7702506087690093e-12,3.0055994677640935e-17,-2.77028053274897e-12,3.651242936469901e-12,0.0,0.0,0.0,0.0,60.0,0.1971605271100998,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1014099121094,288.39263916015625,291.13873291015625,288.7261047363281,285.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,2.7702506087690093e-12,3.0055994677640935e-17,-2.77028053274897e-12,3.651242936469901e-12,0.0,0.0,0.0,0.0,60.0,0.1971605271100998,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.0788269042969,288.3705139160156,291.13873291015625,288.7261047363281,285.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504062897855143e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1849171817302703,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.0788269042969,288.3705139160156,291.13873291015625,288.7261047363281,285.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504062897855143e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1849171817302703,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.0555725097656,288.3477478027344,291.13873291015625,288.7261047363281,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504062897855143e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1736020892858505,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.0555725097656,288.3477478027344,291.13873291015625,288.7261047363281,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504062897855143e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1736020892858505,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.0437927246094,288.336181640625,291.13873291015625,288.7261047363281,285.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,2.7702506087690093e-12,3.0055994677640935e-17,-2.77028053274897e-12,3.651242936469901e-12,0.0,0.0,0.0,0.0,60.0,0.168378546833992,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.0318908691406,288.3245544433594,291.13873291015625,288.7261047363281,285.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.800673807157813e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.1633497774600982,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.00799560546875,288.3011169433594,291.13873291015625,288.7261047363281,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,5.909134265886727e-14,-3.2233329264505067e-17,-5.905910797302656e-14,9.95679667187277e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1536919921636581,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.00799560546875,288.3011169433594,291.13873291015625,288.7261047363281,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,5.909134265886727e-14,-3.2233329264505067e-17,-5.905910797302656e-14,9.95679667187277e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1536919921636581,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.9840087890625,288.2776184082031,291.13873291015625,288.7261047363281,285.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504085645321988e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1448916941881179,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.9840087890625,288.2776184082031,291.13873291015625,288.7261047363281,285.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504085645321988e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1448916941881179,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.9601745605469,288.2542724609375,291.13873291015625,288.7261047363281,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504080992431043e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1366173774003982,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.9601745605469,288.2542724609375,291.13873291015625,288.7261047363281,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504080992431043e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1366173774003982,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.9366760253906,288.23126220703125,291.13873291015625,288.7261047363281,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.80045344107275e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.1298155933618545,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.9366760253906,288.23126220703125,291.13873291015625,288.7261047363281,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.80045344107275e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.1298155933618545,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.9251403808594,288.2199401855469,291.13873291015625,288.7261047363281,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.800407558398148e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.1259471178054809,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.9137268066406,288.208740234375,291.13873291015625,288.7261047363281,285.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.800299637177604e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.1221904903650283,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.8914794921875,288.1869506835937,291.13873291015625,288.7261047363281,285.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.800210456767813e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.114888772368431,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.8914794921875,288.1869506835937,291.13873291015625,288.7261047363281,285.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.800210456767813e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.114888772368431,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.8701477050781,288.16607666015625,291.13873291015625,288.7261047363281,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.7702525603329198e-12,-2.1093206949727243e-18,-2.7702506087690093e-12,3.651213446170809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1080324128270149,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.8701477050781,288.16607666015625,291.13873291015625,288.7261047363281,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.7702525603329198e-12,-2.1093206949727243e-18,-2.7702506087690093e-12,3.651213446170809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1080324128270149,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.8499450683594,288.1462707519531,291.13873291015625,288.7261047363281,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041145966434355e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1015843003988266,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.8499450683594,288.1462707519531,291.13873291015625,288.7261047363281,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041145966434355e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.1015843003988266,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.8310241699219,288.12774658203125,291.13873291015625,288.7261047363281,285.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041151136313145e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0954867899417877,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.8310241699219,288.12774658203125,291.13873291015625,288.7261047363281,285.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041151136313145e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0954867899417877,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.8221435546875,288.1190185546875,291.13873291015625,288.7261047363281,285.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504116147607076e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0926143527030944,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.8136291503906,288.1106872558594,291.13873291015625,288.7261047363281,285.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504114079655545e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0898157507181167,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.79791259765625,288.0953063964844,291.13873291015625,288.7261047363281,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504115630619193e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0843764916062355,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.79791259765625,288.0953063964844,291.13873291015625,288.7261047363281,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504115630619193e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0843764916062355,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.7840881347656,288.0817565917969,291.13873291015625,288.7261047363281,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504116147607076e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0792877599596977,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.7840881347656,288.0817565917969,291.13873291015625,288.7261047363281,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504116147607076e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0792877599596977,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.7723388671875,288.0702209472656,291.13873291015625,288.7261047363281,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.7702506087690093e-12,3.0056001295085836e-17,-2.77028053274897e-12,3.651242936469901e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0745020657777786,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,288.7723388671875,288.0702209472656,291.13873291015625,288.7261047363281,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.7702506087690093e-12,3.0056001295085836e-17,-2.77028053274897e-12,3.651242936469901e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0745020657777786,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.7628479003906,288.0609436035156,291.13873291015625,288.7261047363281,285.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041151136313145e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.07000532746315,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.7628479003906,288.0609436035156,291.13873291015625,288.7261047363281,285.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041151136313145e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.07000532746315,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.759033203125,288.05718994140625,291.13873291015625,288.7261047363281,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,2.7702506087690093e-12,3.0056001295085836e-17,-2.77028053274897e-12,3.651242936469901e-12,0.0,0.0,0.0,0.0,60.0,0.0678907185792923,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,288.7558288574219,288.0540771484375,291.13873291015625,288.7261047363281,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504115630619193e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0658307373523712,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
