time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164340,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1535339355469,288.4436950683594,291.13873291015625,288.7261047363281,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504122868449553e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0169668830931186,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.1535339355469,288.4436950683594,291.13873291015625,288.7261047363281,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504122868449553e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0169668830931186,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.2043151855469,288.4934387207031,291.13873291015625,288.7261047363281,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504123902425319e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0159424748271703,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.2043151855469,288.4934387207031,291.13873291015625,288.7261047363281,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504123902425319e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0159424748271703,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.2589111328125,288.5469665527344,291.13873291015625,288.7261047363281,285.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504123902425319e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0149798095226287,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.2589111328125,288.5469665527344,291.13873291015625,288.7261047363281,285.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504123902425319e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0149798095226287,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.2877197265625,288.5751647949219,291.13873291015625,288.7261047363281,285.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041249364010895e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0145266726613044,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,-2.558433879248229e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,-2.694159457160284e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,-1.9898998085150085e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,-2.6941559335032253e-13,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,-1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.3175354003906,288.6043701171875,291.13873291015625,288.7261047363281,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.908930300353027e-14,-6.800063115221202e-20,-5.908923524089449e-14,9.957091574863686e-13,0.0,0.0,0.0,0.0,60.0,0.0140852788463234,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.3802490234375,288.6658020019531,291.13873291015625,288.7261047363281,285.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.50413682712239e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0132279759272933,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.3802490234375,288.6658020019531,291.13873291015625,288.7261047363281,285.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.50413682712239e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0132279759272933,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.4472045898437,288.7314147949219,291.13873291015625,288.7261047363281,285.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041388950739225e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0124289905652403,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.4472045898437,288.7314147949219,291.13873291015625,288.7261047363281,285.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041388950739225e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0124289905652403,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.4952087402344,288.7784423828125,291.13873291015625,288.7261047363281,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504139929049687e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0119172409176826,-0.0,-1.0922277163009286e-36,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.5185241699219,288.80126953125,291.13873291015625,288.7261047363281,285.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.504139929049687e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0116764344274997,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.5943298339844,288.87554931640625,291.13873291015625,288.7261047363281,285.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.50414044603757e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0109707359224557,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.5943298339844,288.87554931640625,291.13873291015625,288.7261047363281,285.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.50414044603757e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0109707359224557,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0,285.9623107910156,294.1499938964844,289.63397216796875,288.9143981933594,291.13873291015625,288.7261047363281,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.147464962674219e-13,5.5041388950739225e-19,-1.147470519210353e-13,-6.857674692863089e-13,0.0,0.0,0.0,0.0,60.0,0.0106382006779313,-0.0,-0.0,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.6747741699219,288.954345703125,291.13873291015625,288.7261047363281,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.704037030838407e-13,1.1688269884503185e-18,-1.704048686011761e-13,-2.367244204479202e-12,0.0,0.0,0.0,0.0,60.0,0.0103141469880938,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.75994873046875,289.0378112792969,291.13873291015625,288.7261047363281,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.704037030838407e-13,1.1688269884503185e-18,-1.704048686011761e-13,-2.367244204479202e-12,0.0,0.0,0.0,0.0,60.0,0.0096882302314043,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,2.558433879248229e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,2.694159457160284e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.9898998085150085e-13,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,2.6941559335032253e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,1.2779872646251356e-12,285.9623107910156,294.1499938964844,289.75994873046875,289.0378112792969,291.13873291015625,288.7261047363281,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.704037030838407e-13,1.1688269884503185e-18,-1.704048686011761e-13,-2.367244204479202e-12,0.0,0.0,0.0,0.0,60.0,0.0096882302314043,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.050000000745058,2.558433879248229e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.050000000745058,2.694159457160284e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.050000000745058,1.9898998085150085e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.050000000745058,2.6941559335032253e-13,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.050000000745058,1.2779872646251356e-12,285.9623107910156,290.2820129394531,289.8500061035156,289.12603759765625,291.13873291015625,288.7261047363281,285.2381896972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.704037030838407e-13,1.1688269884503185e-18,-1.704048686011761e-13,-2.367244204479202e-12,0.0,0.0,0.0,0.0,60.0,0.0091028176248073,-0.0,-5.066788513209878e-25,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.050000000745058,2.558433879248229e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.050000000745058,2.694159457160284e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.050000000745058,1.9898998085150085e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.050000000745058,2.6941559335032253e-13,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.050000000745058,1.2779872646251356e-12,285.9623107910156,290.2820129394531,289.8500061035156,289.12603759765625,291.13873291015625,288.7261047363281,285.2381896972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.704037030838407e-13,1.1688269884503185e-18,-1.704048686011761e-13,-2.367244204479202e-12,0.0,0.0,0.0,0.0,60.0,0.0091028176248073,-0.0,-5.066788513209878e-25,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.6321428418159485,0.050000000745058,0.0406486541032791,298.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.6321428418159485,0.050000000745058,0.0428050085902214,298.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.6321428418159485,0.050000000745058,0.0316156409680843,298.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862670898437,0.6321428418159485,0.050000000745058,0.0428049974143505,298.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.6321428418159485,0.050000000745058,0.2030483186244964,285.42486572265625,290.22418212890625,289.8966369628906,289.1712646484375,295.4291381835937,296.5208435058594,285.41656494140625,1.0,0.1096971929073333,0.0815436020493507,0.0815436020493507,1.0,1.0,-0.4331867396831512,0.0004404042847454,0.4327463507652282,-0.1316442787647247,0.0,0.0,0.0,10.243412017822266,60.0,1322.6165771484375,0.0,12.222102165222168,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.6316602826118469,0.050000000745058,0.0452770888805389,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.6316602826118469,0.050000000745058,0.047678954899311,298.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.6316602826118469,0.050000000745058,0.0352155156433582,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.6316602826118469,0.050000000745058,0.047678954899311,298.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.6316602826118469,0.050000000745058,0.2261684238910675,286.0440979003906,290.1654663085937,289.9440002441406,289.2161865234375,295.98516845703125,298.4916076660156,286.75054931640625,1.0,0.1210855990648269,0.1630872040987014,0.1630872040987014,1.0,1.0,-0.4823366105556488,0.0165482200682163,0.4657883942127228,-0.1274542808532714,0.0,0.0,0.0,12.491950035095217,60.0,2682.32666015625,0.0,16.69306755065918,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.0456812046468257,298.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.0481045097112655,298.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.03552982583642,298.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.0481045097112655,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.228187084197998,288.4044189453125,290.04547119140625,290.0407409667969,289.30523681640625,296.01739501953125,298.5654602050781,288.8330993652344,1.0,0.1405828893184662,0.3261744081974029,0.3261744081974029,1.0,1.0,-0.4867423474788666,0.0615098588168621,0.4252324998378753,-0.0838046818971633,0.0,0.0,0.0,20.027671813964844,60.0,2618.427490234375,0.0,23.18445205688477,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.0456812046468257,298.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.0481045097112655,298.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.03552982583642,298.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.0481045097112655,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.570942223072052,0.050000000745058,0.228187084197998,288.4044189453125,290.04547119140625,290.0407409667969,289.30523681640625,296.01739501953125,298.5654602050781,288.8330993652344,1.0,0.1405828893184662,0.3261744081974029,0.3261744081974029,1.0,1.0,-0.4867423474788666,0.0615098588168621,0.4252324998378753,-0.0838046818971633,0.0,0.0,0.0,20.027671813964844,60.0,2618.427490234375,0.0,23.18445205688477,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.5492038726806641,0.050000000745058,0.0458181872963905,298.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.5492038726806641,0.050000000745058,0.0482487566769123,298.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.5492038726806641,0.050000000745058,0.0356363654136657,298.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.5492038726806641,0.050000000745058,0.0482487566769123,298.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.5492038726806641,0.050000000745058,0.2288713306188583,289.2058410644531,289.9842529296875,290.0901184082031,289.3493347167969,296.05816650390625,298.60498046875,289.5789794921875,1.0,0.1489705145359039,0.4077180027961731,0.4077180027961731,1.0,1.0,-0.488202691078186,0.0996319130063057,0.3885707557201385,-0.0462111011147499,0.0,0.0,0.0,23.699934005737305,60.0,2386.323486328125,0.0,26.330642700195312,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538513183594,0.5324355959892273,0.050000000745058,0.0459494143724441,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538513183594,0.5324355959892273,0.050000000745058,0.0483869463205337,298.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538513183594,0.5324355959892273,0.050000000745058,0.0357384346425533,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538513183594,0.5324355959892273,0.050000000745058,0.0483869463205337,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538513183594,0.5324355959892273,0.050000000745058,0.2295268326997757,289.9234313964844,289.9222717285156,290.1401062011719,289.3931884765625,296.0135803222656,298.6080627441406,290.2668151855469,1.0,0.1565171629190445,0.5261744260787964,0.5261744260787964,0.9985370635986328,1.0,-0.4896004796028137,0.1550701856613159,0.3345302939414978,0.0086443107575178,0.0,0.0,0.0,27.21609115600586,60.0,2153.317138671875,0.0,29.354825973510746,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.5197067856788635,0.050000000745058,0.0460716448724269,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.5197067856788635,0.050000000745058,0.0485156588256359,298.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.5197067856788635,0.050000000745058,0.0358335003256797,298.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.5197067856788635,0.050000000745058,0.0485156588256359,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.5197067856788635,0.050000000745058,0.2301374077796936,290.5653076171875,289.8602294921875,290.1901550292969,289.4362487792969,295.4137878417969,298.57568359375,290.8578491210937,1.0,0.1632076948881149,0.6433308720588684,0.6433308720588684,0.9970901012420654,1.0,-0.4909028708934784,0.1913210749626159,0.2995817959308624,0.0444228947162628,0.0,0.0,0.0,30.489276885986328,60.0,1821.0299072265625,-0.0,32.19040298461914,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.509635329246521,0.050000000745058,0.0461882650852203,298.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.509635329246521,0.050000000745058,0.048638466745615,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.509635329246521,0.050000000745058,0.035924207419157,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.509635329246521,0.050000000745058,0.048638466745615,298.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.509635329246521,0.050000000745058,0.2307199537754058,291.1052551269531,289.7960510253906,290.24188232421875,289.47998046875,295.0730285644531,298.5342102050781,291.3360900878906,1.0,0.169328972697258,0.7630872130393982,0.7630872130393982,0.9956111311912536,1.0,-0.4921444654464721,0.2072260975837707,0.2849183678627014,0.0599610917270183,0.0,0.0,0.0,33.60987854003906,60.0,1494.116943359375,-0.0,34.91337966918945,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496520996094,0.5009787082672119,0.050000000745058,0.0463070459663867,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496520996094,0.5009787082672119,0.050000000745058,0.0487635508179664,298.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496520996094,0.5009787082672119,0.050000000745058,0.0360165908932685,298.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496520996094,0.5009787082672119,0.050000000745058,0.0487635508179664,298.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496520996094,0.5009787082672119,0.050000000745058,0.2313132882118225,291.5904846191406,289.7239990234375,290.3000183105469,289.5282287597656,294.9530334472656,298.500732421875,291.7890930175781,1.0,0.1753282845020294,0.8960736393928528,0.8960736393928528,0.993968665599823,1.0,-0.4934111535549164,0.2137357145547866,0.2796754240989685,0.0661349669098854,0.0,0.0,0.0,36.78694152832031,60.0,1236.4488525390625,-0.0,37.70251083374024,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.4955251216888428,0.050000000745058,0.046392023563385,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.4955251216888428,0.050000000745058,0.0488530322909355,298.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.4955251216888428,0.050000000745058,0.0360826849937438,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.4955251216888428,0.050000000745058,0.0488530322909355,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.4955251216888428,0.050000000745058,0.2317377626895904,291.9303283691406,289.6670837402344,290.3459167480469,289.5656433105469,294.9259948730469,298.4828796386719,292.1142883300781,1.0,0.179487258195877,1.0,1.0,0.9926851987838744,1.0,-0.4943166375160217,0.2158780694007873,0.2784385681152344,0.0680496916174888,0.0,0.0,0.0,39.05949020385742,60.0,1088.4173583984375,-0.0,39.70689010620117,1.0,281.9219055175781,283.9243469238281,293.6435546875,295.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.571010598018879e-21,1.7855052990094393e-21,1.7855052990094393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.4879023134708404,0.050000000745058,0.0465233251452446,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.4879023134708404,0.050000000745058,0.0489913001656532,298.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.4879023134708404,0.050000000745058,0.0361848063766956,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.4879023134708404,0.050000000745058,0.0489913001656532,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.4879023134708404,0.050000000745058,0.2323936372995376,289.15460205078125,289.5673217773437,290.42633056640625,289.6299743652344,294.75250244140625,298.4593811035156,287.2889709472656,1.0,0.1857255399227142,1.0,1.0,0.6909088492393494,1.0,-0.4957157373428345,0.2330742329359054,0.2626415193080902,0.0848320350050926,0.2449072748422622,0.2449072748422622,0.0,42.57280731201172,60.0,9962.701171875,-0.0,42.82294845581055,1.0,282.39501953125,287.0989685058594,294.9021911621094,296.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,2854.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35797119140625,1.0,0.0,0.0,0.8326504826545715,0.8326526284217834,4.893470872957551e-08,4.260976314544678,4.260966300964356,9.828088877839036e-06,0.0,0.0,-0.0,4996.00390625,0.0,20.1484603881836,1894.75732421875,0.0,206.7398376464844,0.218474194407463,1.0,0.0,3.0,1.0,0.0
18166320,298.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.4858533442020416,0.050000000745058,0.0465605556964874,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.4858533442020416,0.050000000745058,0.0490305051207542,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.4858533442020416,0.050000000745058,0.0362137630581855,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.4858533442020416,0.050000000745058,0.0490305051207542,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.4858533442020416,0.050000000745058,0.232579618692398,287.54949951171875,289.1657409667969,290.45196533203125,289.650146484375,294.4996337890625,298.4481811523437,286.60272216796875,1.0,0.1874631345272064,1.0,1.0,0.5956110954284668,1.0,-0.4961124062538147,0.2552042305469513,0.2409081608057022,0.1067675352096557,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57126235961914,48.0,4321.796875,-0.0,43.71426010131836,1.0,282.4722900390625,286.2929077148437,294.6604919433594,295.56378173828125,293.1499938964844,293.1499938964844,283.1499938964844,14487.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360206127166748,1.0,0.0,0.0,0.1676226705312729,0.1738099604845047,3.338829657195674e-09,4.264969348907471,4.264959812164307,9.79407468548743e-06,0.0,0.0,-0.0,894.8334350585938,0.0,5.457695960998535,1895.3070068359373,0.0,344.5,0.200359433889389,1.0,0.0,3.0,1.0,0.0
18166380,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0466006211936473,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0490726977586746,298.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0362449251115322,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0490726977586746,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.2327797412872314,287.32928466796875,288.68365478515625,290.5599365234375,289.7334289550781,291.387939453125,298.3970947265625,287.5988464355469,1.0,0.1889354735612869,1.0,1.0,0.1985370367765426,1.0,-0.4965397715568542,0.4606644213199615,0.0358753390610218,0.3111933469772339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67160034179688,36.0,2331.12939453125,-0.0,44.72871398925781,1.0,282.4947509765625,286.3790588378906,292.8363952636719,293.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,16094.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467295408248901,1.0,0.0,0.0,1.4577584806829693e-05,0.3648048639297485,2.7643683240923e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.731888136826456e-05,0.0,12.38991928100586,1895.43701171875,0.0,367.5750427246094,0.2167379856109619,1.0,0.0,3.0,1.0,0.0
18166440,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0466006211936473,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0490726977586746,298.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0362449251115322,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.0490726977586746,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.4836777448654175,0.050000000745058,0.2327797412872314,287.32928466796875,288.68365478515625,290.5599365234375,289.7334289550781,291.387939453125,298.3970947265625,287.5988464355469,1.0,0.1889354735612869,1.0,1.0,0.1985370367765426,1.0,-0.4965397715568542,0.4606644213199615,0.0358753390610218,0.3111933469772339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67160034179688,36.0,2331.12939453125,-0.0,44.72871398925781,1.0,282.4947509765625,286.3790588378906,292.8363952636719,293.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,16094.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467295408248901,1.0,0.0,0.0,1.4577584806829693e-05,0.3648048639297485,2.7643683240923e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.731888136826456e-05,0.0,12.38991928100586,1895.43701171875,0.0,367.5750427246094,0.2167379856109619,1.0,0.0,3.0,1.0,0.0
18166500,298.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78179931640625,0.4849136769771576,0.050000000745058,0.0465777926146984,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78179931640625,0.4849136769771576,0.050000000745058,0.0490486584603786,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78179931640625,0.4849136769771576,0.050000000745058,0.0362271703779697,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.78179931640625,0.4849136769771576,0.050000000745058,0.0490486584603786,298.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78179931640625,0.4849136769771576,0.050000000745058,0.2326657176017761,287.828125,288.6268615722656,290.61456298828125,289.7746276855469,290.6463317871094,298.37823486328125,288.0452880859375,1.0,0.1877476722002029,1.0,1.0,0.0,1.0,-0.4962967038154602,0.4962950348854065,1.6548841585972696e-06,0.3467133045196533,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06674957275391,36.0,1759.248779296875,-0.0,44.19636917114258,1.0,282.49468994140625,286.3790283203125,292.2889404296875,292.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,16559.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662831485271454,1.0,0.0,0.0,1.4699735402246006e-05,0.4174594581127167,2.7875051984531385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.67917054973077e-05,0.0,14.701248168945312,1895.4371337890625,0.0,219.79025268554688,0.2223678082227707,1.0,0.0,3.0,1.0,0.0
