time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166560,298.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065124511719,0.4873804748058319,0.050000000745058,0.0465327315032482,298.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065124511719,0.4873804748058319,0.050000000745058,0.0490012057125568,298.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065124511719,0.4873804748058319,0.050000000745058,0.0361921228468418,298.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065124511719,0.4873804748058319,0.050000000745058,0.0490012057125568,298.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065124511719,0.4873804748058319,0.050000000745058,0.2324406206607818,288.2462463378906,288.2215881347656,290.6695861816406,289.81549072265625,290.9350891113281,298.3638916015625,288.442138671875,1.0,0.1854796260595321,1.0,1.0,0.1996345371007919,1.0,-0.4958015084266662,0.4665780961513519,0.0292233955115079,0.3172408938407898,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85694122314453,25.0,1421.36767578125,-0.0,43.11381912231445,1.0,282.49462890625,286.3790283203125,292.00750732421875,292.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,16941.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2659772038459778,1.0,0.0,0.0,1.5045874533825554e-05,0.450723648071289,2.8531436111270413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6521381844067946e-05,0.0,16.320297241210938,1895.4371337890625,0.0,0.0,0.2264839112758636,1.0,0.0,3.0,1.0,0.0
18166620,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.5002361536026001,0.050000000745058,0.0463180020451545,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.5002361536026001,0.050000000745058,0.0487750843167305,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.7178229689598083,0.1801697462797165,0.0965868681669235,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.5002361536026001,0.050000000745058,0.0487750843167305,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.5002361536026001,0.050000000745058,0.2313680052757263,288.8086853027344,288.1497802734375,290.7459716796875,289.87127685546875,292.9407043457031,298.3505249023437,289.025146484375,1.0,0.181894302368164,1.0,1.0,0.4745094180107116,1.0,-0.5661217570304871,0.3715251684188843,0.1945965886116027,0.2062535732984542,5.551115123125783e-17,5.551115123125783e-17,0.0,37.651981353759766,25.0,1425.8419189453125,-0.0,46.596378326416016,1.0,282.4945678710937,286.3790283203125,291.86541748046875,291.9309387207031,293.1499938964844,293.1499938964844,283.1499938964844,17336.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1223562508821487,1.0,0.0,0.0,1.5396683011204004e-05,0.476584643125534,2.9196672748747765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.638669295469299e-05,0.0,17.725921630859375,1895.4371337890625,0.0,0.0,0.2302472293376922,1.0,0.0,3.0,1.0,0.0
18166680,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07666015625,0.5069920420646667,0.050000000745058,0.0462222173810005,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07666015625,0.5069920420646667,0.050000000745058,0.0486742220818996,298.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.7849608659744263,0.1797168552875518,0.1225742623209953,298.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07666015625,0.5069920420646667,0.050000000745058,0.0486742220818996,298.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07666015625,0.5069920420646667,0.050000000745058,0.2308895587921142,289.14849853515625,287.7801513671875,290.78076171875,289.8963317871094,294.0700988769531,298.3249206542969,289.4029846191406,1.0,0.1801530569791793,1.0,1.0,0.5989035964012146,1.0,-0.596408486366272,0.3143318295478821,0.2820766568183899,0.1434155702590942,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3443717956543,25.0,1678.4530029296875,-0.0,47.92275238037109,1.0,282.4945373535156,286.3790283203125,291.7931213378906,291.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,17471.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0468666106462478,1.0,0.0,0.0,1.5516281564487144e-05,0.4835539162158966,2.942346886969372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6317949707154185e-05,0.0,18.142210006713867,1895.4371337890625,0.0,0.0,0.2314144372940063,1.0,0.0,3.0,1.0,0.0
18166740,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.390625,0.5330837965011597,0.1572857350111007,0.0459431186318397,298.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.945556640625,0.7663512229919434,0.160440132021904,0.1351503580808639,298.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.8301601409912109,0.1809941530227661,0.126988023519516,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.390625,0.5330837965011597,0.050000000745058,0.0483803153038024,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.390625,0.5330837965011597,0.050000000745058,0.2294953763484954,288.0419921875,287.7015991210937,290.874267578125,289.9626159667969,295.00811767578125,298.2438659667969,287.1688842773437,1.0,0.1784954071044922,1.0,1.0,0.9309957027435304,1.0,-0.7031495571136475,0.3059771656990051,0.3971723914146423,0.1144708395004272,0.0057764006778597,0.0057764006778597,0.0,28.841108322143555,25.0,8622.3427734375,-0.0,54.23998641967773,1.0,282.8367919921875,286.9805603027344,292.5068359375,293.16021728515625,293.1499938964844,293.1499938964844,283.1499938964844,20184.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5976704359054565,0.6245924234390259,2.3835102780367385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.96728515625,0.0,32.23346328735352,1895.4371337890625,0.0,0.0,0.2601971924304962,1.0,0.0,3.0,1.0,0.0
18166800,298.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55535888671875,0.6784221529960632,0.1583348214626312,0.0821971148252487,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754211425781,0.8085504174232483,0.1593161225318908,0.1463582664728164,298.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.8508700728416443,0.1808790415525436,0.1270283609628677,298.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68817138671875,0.5498353838920593,0.050000000745058,0.048243198543787,298.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5507959723472595,0.1477408707141876,0.2298078685998916,287.3476257324219,287.3599548339844,290.8932800292969,289.9759216308594,295.0359802246094,298.2227478027344,287.1293640136719,1.0,0.1790059208869934,1.0,1.0,0.9981727004051208,1.0,-0.7602627873420715,0.3285361528396606,0.4317266047000885,0.1252927482128143,5.551115123125783e-17,5.551115123125783e-17,0.0,25.9027042388916,45.0,5150.4541015625,-0.0,58.45756149291992,1.0,282.8551330566406,286.7846984863281,292.7171936035156,293.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,22085.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1973982900381088,0.305747389793396,3.952395299933187e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.68994140625,0.0,14.578763008117676,1895.4371337890625,0.0,0.0,0.2490370720624923,1.0,0.0,3.0,1.0,0.0
18166860,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8925954103469849,0.1553120166063308,0.1008783057332038,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.8925954103469849,0.1623233705759048,0.1062297374010086,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8925954103469849,0.1956070959568023,0.0784609243273735,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84381103515625,0.9776835441589355,0.151793286204338,0.1367596983909607,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9780114889144896,0.1475659906864166,0.6494412422180176,286.8160705566406,286.9615478515625,291.0069885253906,290.0542297363281,295.02264404296875,298.158203125,286.9975891113281,1.0,0.1964487731456756,1.0,1.0,0.8745887279510498,1.0,-1.027352809906006,0.4432897567749023,0.5840631127357483,0.2112460285425186,0.0271047316491603,0.0271047316491603,0.0,14.46155071258545,65.0,10096.4765625,-0.0,108.67877960205078,1.0,283.0057067871094,286.438720703125,293.3982238769531,294.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,21999.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0474771745502948,1.0,0.0,0.0,0.6522231698036194,0.6635979413986206,2.8384805617065467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.652099609375,0.0,37.72566223144531,1895.4371337890625,0.0,0.0,0.2692064046859741,1.0,0.0,3.0,1.0,0.0
18166920,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8925954103469849,0.1553120166063308,0.1008783057332038,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.8925954103469849,0.1623233705759048,0.1062297374010086,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8925954103469849,0.1956070959568023,0.0784609243273735,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84381103515625,0.9776835441589355,0.151793286204338,0.1367596983909607,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9780114889144896,0.1475659906864166,0.6494412422180176,286.8160705566406,286.9615478515625,291.0069885253906,290.0542297363281,295.02264404296875,298.158203125,286.9975891113281,1.0,0.1964487731456756,1.0,1.0,0.8745887279510498,1.0,-1.027352809906006,0.4432897567749023,0.5840631127357483,0.2112460285425186,0.0271047316491603,0.0271047316491603,0.0,14.46155071258545,65.0,10096.4765625,-0.0,108.67877960205078,1.0,283.0057067871094,286.438720703125,293.3982238769531,294.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,21999.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0474771745502948,1.0,0.0,0.0,0.6522231698036194,0.6635979413986206,2.8384805617065467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.652099609375,0.0,37.72566223144531,1895.4371337890625,0.0,0.0,0.2692064046859741,1.0,0.0,3.0,1.0,0.0
18166980,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.9819594025611876,0.1542643159627914,0.1395236998796463,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78515625,0.9080718159675598,0.1662596017122268,0.1181761622428894,298.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.9080718159675598,0.2053451091051101,0.0872845202684402,297.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.96858012676239,0.147292822599411,0.1405745148658752,297.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.9648279547691344,0.1459338515996933,0.6591081619262695,286.7679443359375,286.5852966308594,291.12164306640625,290.1312866210937,294.9493103027344,298.10791015625,286.797119140625,1.0,0.220021903514862,1.0,1.0,0.7510047554969788,1.0,-1.185293197631836,0.5372175574302673,0.6480755805969238,0.2512901425361633,0.4720505774021148,0.4720505774021148,0.0,16.901670455932617,85.0,10662.80859375,-0.0,149.02186584472656,1.0,283.0869140625,286.2011108398437,294.4368591308594,295.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,23164.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964015007019043,1.0,0.0,0.0,0.6684086322784424,0.6689249277114868,2.981106916877252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.693115234375,0.0,39.90355682373047,1895.4371337890625,0.0,109.63053131103516,0.2846700847148895,1.0,0.0,3.0,1.0,0.0
18167040,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.9819594025611876,0.1542643159627914,0.1395236998796463,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78515625,0.9080718159675598,0.1662596017122268,0.1181761622428894,298.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.9080718159675598,0.2053451091051101,0.0872845202684402,297.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.96858012676239,0.147292822599411,0.1405745148658752,297.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.9648279547691344,0.1459338515996933,0.6591081619262695,286.7679443359375,286.5852966308594,291.12164306640625,290.1312866210937,294.9493103027344,298.10791015625,286.797119140625,1.0,0.220021903514862,1.0,1.0,0.7510047554969788,1.0,-1.185293197631836,0.5372175574302673,0.6480755805969238,0.2512901425361633,0.4720505774021148,0.4720505774021148,0.0,16.901670455932617,85.0,10662.80859375,-0.0,149.02186584472656,1.0,283.0869140625,286.2011108398437,294.4368591308594,295.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,23164.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964015007019043,1.0,0.0,0.0,0.6684086322784424,0.6689249277114868,2.981106916877252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.693115234375,0.0,39.90355682373047,1895.4371337890625,0.0,109.63053131103516,0.2846700847148895,1.0,0.0,3.0,1.0,0.0
18167100,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9614562988281,0.9168456196784972,0.1526548117399215,0.13829106092453,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.9463698267936708,0.1667437255382537,0.1581051498651504,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.958749771118164,0.2076501101255417,0.121024951338768,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.963134765625,0.9005225896835327,0.1447824090719223,0.1386032998561859,297.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.8991868495941162,0.1448658853769302,0.6546407341957092,286.940185546875,286.5541687011719,291.1792907714844,290.1693115234375,294.8505554199219,298.0632629394531,286.7857666015625,1.0,0.2340367138385772,1.0,1.0,0.6892127990722656,1.0,-1.2408831119537354,0.577126145362854,0.6637570261955261,0.295707106590271,0.7381055355072021,0.7381055355072021,0.0,20.929685592651367,85.0,15434.6005859375,-0.0,178.7004852294922,1.0,283.1114807128906,286.2184143066406,294.3104248046875,295.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,7750.94775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001060426235199,1.0,0.0,0.0,1.313987135887146,1.3139938116073608,1.152061486209277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.69482421875,0.0,79.83985900878906,1895.4371337890625,0.0,275.864013671875,0.3431187570095062,1.0,0.0,3.0,1.0,0.0
18167160,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.8537269234657288,0.1506650894880294,0.1367775946855545,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.8808350563049316,0.1662939339876175,0.158183678984642,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.9543291926383972,0.2068551331758499,0.1454259306192398,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57623291015625,0.839228630065918,0.1425402015447616,0.1365156322717666,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.8403873443603516,0.1436881422996521,0.6504148244857788,286.5740966796875,286.2316589355469,291.23712158203125,290.20703125,294.43585205078125,298.007568359375,286.5836181640625,1.0,0.248918130993843,1.0,1.0,0.5513702034950256,1.0,-1.3058432340621948,0.7018698453903198,0.6039734482765198,0.3816461861133575,0.7558938264846802,0.7558938264846802,0.0,26.04884910583496,88.0,14368.7509765625,-0.0,207.8836669921875,1.0,283.1295471191406,286.01123046875,294.1703796386719,295.35455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17234.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489797830581665,1.0,0.0,0.0,1.1536184549331665,1.1536234617233276,8.880100210717502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.6884765625,0.0,80.65763092041016,1895.4371337890625,0.0,476.5997924804688,0.3393808007240295,1.0,0.0,3.0,1.0,0.0
18167220,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2234191894531,0.5151867866516113,0.1493901312351226,0.0041979495435953,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771545410156,0.5151867866516113,0.1658312529325485,0.0044206483289599,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08270263671875,0.5151867866516113,0.2061072140932083,0.0032650846987962,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5151867866516113,0.1418390423059463,0.0044206413440406,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.5151867866516113,0.1429511606693267,0.0209696181118488,289.5735168457031,286.1838684082031,291.3457946777344,290.2767639160156,292.3477478027344,297.8553161621094,285.76873779296875,1.0,0.2761168181896209,1.0,1.0,0.2933171391487121,1.0,-1.808839201927185,1.525646090507507,0.2831931710243225,-0.0449317470192909,1.0,1.0,0.0,2.241896390914917,88.0,16720.658203125,-0.0,8.503120422363281,1.0,283.1453857421875,285.31524658203125,293.7381896972656,295.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,7491.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715948343276978,1.0,0.0,0.0,1.791924238204956,1.791929841041565,2.142558486184499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.1279296875,0.0,177.0603485107422,1895.4371337890625,0.0,782.6614990234375,0.4471733272075653,1.0,0.0,3.0,1.0,0.0
18167280,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.7426345944404602,0.1503127664327621,0.1360949575901031,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.7676704525947571,0.1667917072772979,0.1587334424257278,298.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15924072265625,0.8247901201248169,0.207098051905632,0.1453134268522262,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5039367675781,0.7308107614517212,0.1426248550415039,0.1360900253057479,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989318847656,0.7326927185058594,0.1437936723232269,0.6509619355201721,288.28680419921875,285.9009094238281,291.3532409667969,290.281494140625,292.4527282714844,297.8858337402344,285.7023620605469,1.0,0.2670297622680664,1.0,1.0,0.2756851017475128,1.0,-1.2452411651611328,1.0323505401611328,0.2128906548023224,0.8212196826934814,1.0,1.0,0.0,45.843048095703125,76.0,16597.095703125,-0.0,244.8570098876953,1.0,283.1458740234375,285.30633544921875,293.71014404296875,295.0206604003906,293.1499938964844,293.1499938964844,283.1499938964844,7556.17041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574011504650116,1.0,0.0,0.0,1.8159712553024288,1.815976858139038,2.2004491029292694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.33251953125,0.0,183.7706756591797,1895.4371337890625,0.0,794.190185546875,0.4555813074111938,1.0,0.0,3.0,1.0,0.0
18167340,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.7490310072898865,0.1469893306493759,0.1343019604682922,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.776959240436554,0.1649797856807708,0.1579910367727279,297.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8350926637649536,0.2058805376291275,0.1452502161264419,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7363896369934082,0.1392391622066497,0.1339680850505828,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.7384123802185059,0.1405144333839416,0.6411291360855103,285.8314514160156,285.59326171875,291.46978759765625,290.3546447753906,291.4654541015625,297.7950439453125,285.8777160644531,1.0,0.2837400436401367,1.0,1.0,0.0,1.0,-1.4210829734802246,1.4210777282714844,5.256525128061185e-06,1.1178666353225708,0.9147346019744872,0.9147346019744872,0.0,45.18603897094727,64.0,17897.005859375,-0.0,279.51239013671875,1.0,283.1493530273437,285.52197265625,293.4321594238281,294.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,18509.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863836407661438,1.0,0.0,0.0,1.7717386484146118,1.771746039390564,2.0945596190813379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.9873046875,0.0,211.7688751220703,1895.4371337890625,0.0,855.7971801757812,0.4646583795547485,1.0,0.0,3.0,1.0,0.0
18167400,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.7490310072898865,0.1469893306493759,0.1343019604682922,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.776959240436554,0.1649797856807708,0.1579910367727279,297.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8350926637649536,0.2058805376291275,0.1452502161264419,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7363896369934082,0.1392391622066497,0.1339680850505828,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.7384123802185059,0.1405144333839416,0.6411291360855103,285.8314514160156,285.59326171875,291.46978759765625,290.3546447753906,291.4654541015625,297.7950439453125,285.8777160644531,1.0,0.2837400436401367,1.0,1.0,0.0,1.0,-1.4210829734802246,1.4210777282714844,5.256525128061185e-06,1.1178666353225708,0.9147346019744872,0.9147346019744872,0.0,45.18603897094727,64.0,17897.005859375,-0.0,279.51239013671875,1.0,283.1493530273437,285.52197265625,293.4321594238281,294.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,18509.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863836407661438,1.0,0.0,0.0,1.7717386484146118,1.771746039390564,2.0945596190813379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.9873046875,0.0,211.7688751220703,1895.4371337890625,0.0,855.7971801757812,0.4646583795547485,1.0,0.0,3.0,1.0,0.0
18167460,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7288340926170349,0.1447134613990783,0.1319034993648529,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.7568652629852295,0.1636661440134048,0.1565829217433929,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8154279589653015,0.2049160748720169,0.1442806720733642,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.7166521549224854,0.1369646042585373,0.131618395447731,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.7185370922088623,0.1380210816860199,0.629484236240387,285.6832275390625,285.5697021484375,291.5679016113281,290.41510009765625,291.5633544921875,297.7108459472656,285.6674499511719,1.0,0.2904664874076843,1.0,1.0,0.0,1.0,-1.4328575134277344,1.4328558444976809,1.7057901686712285e-06,1.100109577178955,0.952660083770752,0.952660083770752,0.0,49.3189582824707,64.0,19053.45703125,-0.0,288.0102844238281,1.0,283.1498718261719,285.2828369140625,293.43243408203125,294.7750549316406,293.1499938964844,293.1499938964844,283.1499938964844,11126.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860564112663269,1.0,0.0,0.0,2.1549434661865234,2.154951572418213,3.098597289863392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.68212890625,0.0,309.2318420410156,1895.4371337890625,0.0,854.111083984375,0.5347397923469543,1.0,0.0,3.0,1.0,0.0
18167520,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7257011532783508,0.1444891840219497,0.1316417455673217,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7537180781364441,0.1635625511407852,0.1564492732286453,297.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.8122867345809937,0.2049955129623413,0.1442741751670837,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.7133182287216187,0.1366844773292541,0.1313149631023407,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7151541113853455,0.1376732587814331,0.6277919411659241,285.655517578125,285.5652160644531,291.58660888671875,290.426513671875,291.58203125,297.6976623535156,285.6430358886719,1.0,0.2909966111183166,1.0,1.0,0.0,1.0,-1.4299780130386353,1.4299763441085815,1.6995243186102016e-06,1.0978007316589355,0.9481886625289916,0.9481886625289916,0.0,50.112552642822266,52.0,19119.056640625,-0.0,288.6903076171875,1.0,283.1499328613281,285.2575378417969,293.4400634765625,294.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,11584.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861746668815613,1.0,0.0,0.0,2.1853268146514893,2.185335159301758,3.18659004960864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.19384765625,0.0,323.1329040527344,1895.4371337890625,0.0,854.7201538085938,0.5453380346298218,1.0,0.0,3.0,1.0,0.0
18167580,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.7196433544158936,0.1441118866205215,0.1310592144727707,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.7480178475379944,0.1635473370552063,0.1562559604644775,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.8070582747459412,0.2058924585580825,0.1446858942508697,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.7062492966651917,0.135973110795021,0.1304528713226318,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.7076941132545471,0.1366507560014724,0.6224228739738464,285.570556640625,285.5470886230469,291.66217041015625,290.4722900390625,291.6575622558594,297.6519775390625,285.56170654296875,1.0,0.2915963232517242,1.0,1.0,0.0,1.0,-1.4220563173294067,1.422054648399353,1.6823511259644874e-06,1.0914350748062134,0.927317440509796,0.927317440509796,0.0,51.60934066772461,52.0,19442.501953125,-0.0,288.8808288574219,1.0,283.1499938964844,285.1678771972656,293.4793395996094,294.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,13497.7783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867311358451843,1.0,0.0,0.0,2.315657615661621,2.315667152404785,3.578014400318353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.97412109375,0.0,386.7913513183594,1895.4371337890625,0.0,857.5913696289062,0.5750061273574829,1.0,0.0,3.0,1.0,0.0
18167640,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.720190703868866,0.1441996246576309,0.1310140341520309,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.7488414645195007,0.1637781262397766,0.1563651263713836,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.8086504340171814,0.2066822648048401,0.1451401114463806,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.706469714641571,0.1358388364315033,0.130209818482399,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.7075949311256409,0.1363303959369659,0.6204642057418823,285.541259765625,285.53717041015625,291.7035217285156,290.4971008300781,291.69891357421875,297.6315002441406,285.5351257324219,1.0,0.2909688353538513,1.0,1.0,0.0,1.0,-1.4200334548950195,1.4200317859649658,1.6779757743279331e-06,1.0898010730743408,0.9168541431427002,0.9168541431427002,0.0,51.368431091308594,40.0,19580.900390625,-0.0,287.4222412109375,1.0,283.1499938964844,285.1376953125,293.5044250488281,294.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,14407.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872637033462524,1.0,0.0,0.0,2.3641488552093506,2.364158868789673,3.7294344679139613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.73095703125,0.0,413.2413635253906,1895.4371337890625,0.0,860.347900390625,0.590185284614563,1.0,0.0,3.0,1.0,0.0
18167700,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.7240336537361145,0.1445305943489074,0.131142646074295,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.7532017230987549,0.1642859727144241,0.1566845923662185,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.8143270015716553,0.207996979355812,0.1459293663501739,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.7101229429244995,0.1358472555875778,0.1300470679998397,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.71075838804245,0.136069118976593,0.6185042858123779,285.5067443847656,285.52313232421875,291.7619323730469,290.53192138671875,291.7573547363281,297.6062316894531,285.50177001953125,1.0,0.2893003821372986,1.0,1.0,0.0,1.0,-1.418968677520752,1.4189670085906982,1.6756623608671362e-06,1.0889276266098022,0.9007318615913392,0.9007318615913392,0.0,50.17695236206055,40.0,19812.505859375,-0.0,284.0851135253906,1.0,283.1499938964844,285.0972900390625,293.54266357421875,294.9113464355469,293.1499938964844,293.1499938964844,283.1499938964844,15879.6572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885000228881836,1.0,0.0,0.0,2.439528226852417,2.439538955688477,3.9710471355647314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.31787109375,0.0,456.7391357421875,1895.4371337890625,0.0,866.7794189453125,0.6065841913223267,1.0,0.0,3.0,1.0,0.0
18167760,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.7312644124031067,0.1450556367635727,0.1314470767974853,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.7613455057144165,0.1649733930826187,0.1571653038263321,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.8236448168754578,0.2094927877187729,0.146847128868103,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.7172051072120667,0.1360546797513961,0.1300650388002395,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.7173542380332947,0.1360035985708236,0.6173723340034485,285.487060546875,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.5846862792969,285.4849548339844,1.0,0.2867980897426605,1.0,1.0,0.0,1.0,-1.419674038887024,1.4196722507476809,1.6771600712672807e-06,1.0894715785980225,0.8901012539863586,0.8901012539863586,0.0,48.10338973999024,28.0,19995.0546875,-0.0,279.3790588378906,1.0,283.1499938964844,285.075439453125,293.5809936523437,294.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,17009.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901677012443542,1.0,0.0,0.0,2.486345052719116,2.486356258392334,4.124925681026071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.083984375,0.0,486.1655578613281,1895.4371337890625,0.0,875.5264892578125,0.6156370043754578,1.0,0.0,3.0,1.0,0.0
18167820,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7567158937454224,0.14652119576931,0.1324095129966735,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7900433540344238,0.1667498052120208,0.158475324511528,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872436523437,0.8541358113288879,0.2128653526306152,0.1489321738481521,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7408804893493652,0.1369129866361618,0.1304948925971985,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7401177287101746,0.1363201886415481,0.6169735193252563,285.4872436523437,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5503234863281,285.4873962402344,1.0,0.2798549234867096,1.0,1.0,0.0,1.0,-1.4249402284622192,1.4249385595321655,1.6884805518202484e-06,1.0936429500579834,0.9029011726379396,0.9029011726379396,0.0,41.9900016784668,25.0,20334.212890625,-0.0,266.8088684082031,1.0,283.1499938964844,285.0678100585937,293.6531677246094,295.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17364.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939255952835083,1.0,0.0,0.0,2.535881996154785,2.535893678665161,4.290930348815891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.2529296875,0.0,514.0932006835938,1895.4371337890625,0.0,895.5413208007812,0.6268826723098755,1.0,0.0,3.0,1.0,0.0
18167880,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7567158937454224,0.14652119576931,0.1324095129966735,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7900433540344238,0.1667498052120208,0.158475324511528,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872436523437,0.8541358113288879,0.2128653526306152,0.1489321738481521,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7408804893493652,0.1369129866361618,0.1304948925971985,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.7401177287101746,0.1363201886415481,0.6169735193252563,285.4872436523437,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5503234863281,285.4873962402344,1.0,0.2798549234867096,1.0,1.0,0.0,1.0,-1.4249402284622192,1.4249385595321655,1.6884805518202484e-06,1.0936429500579834,0.9029011726379396,0.9029011726379396,0.0,41.9900016784668,25.0,20334.212890625,-0.0,266.8088684082031,1.0,283.1499938964844,285.0678100585937,293.6531677246094,295.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17364.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939255952835083,1.0,0.0,0.0,2.535881996154785,2.535893678665161,4.290930348815891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.2529296875,0.0,514.0932006835938,1895.4371337890625,0.0,895.5413208007812,0.6268826723098755,1.0,0.0,3.0,1.0,0.0
18167940,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.7894898056983948,0.1482897102832794,0.1337312310934066,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.8238980770111084,0.1688444763422012,0.1601685136556625,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8927714228630066,0.216497540473938,0.1512650102376938,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7709919214248657,0.1381355077028274,0.1313540786504745,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7691457867622375,0.1370124667882919,0.6186585426330566,285.4999694824219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5239562988281,285.50048828125,1.0,0.2743388414382934,1.0,1.0,0.0,1.0,-1.4344124794006348,1.434410810470581,1.7089923858293332e-06,1.1011700630187988,0.9480234384536744,0.9480234384536744,0.0,36.42291641235352,25.0,20718.431640625,-0.0,257.20953369140625,1.0,283.1499938964844,285.0693054199219,293.7236022949219,295.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,16484.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983823537826538,1.0,0.0,0.0,2.5815205574035645,2.5815322399139404,4.446768286925362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.24169921875,0.0,534.3564453125,1895.4371337890625,0.0,919.8326416015624,0.6415977478027344,1.0,0.0,3.0,1.0,0.0
18168000,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.7894898056983948,0.1482897102832794,0.1337312310934066,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.8238980770111084,0.1688444763422012,0.1601685136556625,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8927714228630066,0.216497540473938,0.1512650102376938,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7709919214248657,0.1381355077028274,0.1313540786504745,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.7691457867622375,0.1370124667882919,0.6186585426330566,285.4999694824219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5239562988281,285.50048828125,1.0,0.2743388414382934,1.0,1.0,0.0,1.0,-1.4344124794006348,1.434410810470581,1.7089923858293332e-06,1.1011700630187988,0.9480234384536744,0.9480234384536744,0.0,36.42291641235352,25.0,20718.431640625,-0.0,257.20953369140625,1.0,283.1499938964844,285.0693054199219,293.7236022949219,295.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,16484.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983823537826538,1.0,0.0,0.0,2.5815205574035645,2.5815322399139404,4.446768286925362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.24169921875,0.0,534.3564453125,1895.4371337890625,0.0,919.8326416015624,0.6415977478027344,1.0,0.0,3.0,1.0,0.0
18168060,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.8127539753913879,0.1495833247900009,0.1347753703594207,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.8464269638061523,0.1703952997922897,0.1615038216114044,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.9220027923583984,0.2190899699926376,0.1529879868030548,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.793294370174408,0.1390943825244903,0.1321222484111786,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.7906308174133301,0.1375965327024459,0.6206197142601013,285.49237060546875,285.4335021972656,292.13543701171875,290.7481689453125,292.1309509277344,297.50799560546875,285.4914245605469,1.0,0.2717423141002655,1.0,1.0,0.0,1.0,-1.4426134824752808,1.4426116943359375,1.7268924921154394e-06,1.107696771621704,0.9820563197135924,0.9820563197135924,0.0,33.40515899658203,25.0,21097.822265625,-0.0,253.2133026123047,1.0,283.1499938964844,285.048095703125,293.77618408203125,295.2192077636719,293.1499938964844,293.1499938964844,283.1499938964844,16503.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026137471199036,1.0,0.0,0.0,2.660128355026245,2.66014051437378,4.721701145626867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.09912109375,0.0,579.2196044921875,1895.4371337890625,0.0,943.4520263671876,0.6567770838737488,1.0,0.0,3.0,1.0,0.0
18168120,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897155761719,0.8212392926216125,0.150096520781517,0.1351980417966842,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896545410156,0.8554894924163818,0.1710138171911239,0.1620474308729171,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.9343239665031432,0.2201142162084579,0.1536760926246643,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.8020698428153992,0.1394820511341095,0.1324448138475418,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.7990887761116028,0.1378330439329147,0.6214731931686401,285.48956298828125,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.501953125,285.48883056640625,1.0,0.2709331512451172,1.0,1.0,0.0,1.0,-1.4460111856460571,1.446009397506714,1.73434523276228e-06,1.1104017496109009,0.997106671333313,0.997106671333313,0.0,32.3846549987793,25.0,21238.09375,-0.0,252.1081085205078,1.0,283.1499938964844,285.04119873046875,293.7967224121094,295.24853515625,293.1499938964844,293.1499938964844,283.1499938964844,16511.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044948101043701,1.0,0.0,0.0,2.687286138534546,2.687298536300659,4.818603542844357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.3955078125,0.0,595.3186645507812,1895.4371337890625,0.0,954.1167602539062,0.665899932384491,1.0,0.0,3.0,1.0,0.0
18168180,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8502707481384277,0.1518520265817642,0.1366662234067917,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.8880892395973206,0.1731315702199936,0.1639373749494552,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.973526895046234,0.2236036509275436,0.1560400873422622,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8305163979530334,0.1408187001943588,0.1335871964693069,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.826767086982727,0.1386378109455108,0.6245167255401611,285.4746398925781,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4819641113281,285.4745788574219,1.0,0.2688273787498474,1.0,1.0,0.0,1.0,-1.4579052925109863,1.4579036235809326,1.7606005258130608e-06,1.119870662689209,1.0,1.0,0.0,29.3942813873291,25.0,21745.1015625,-0.0,249.63540649414065,1.0,283.1499938964844,285.0111999511719,293.8664855957031,295.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,17600.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116617321968079,1.0,0.0,0.0,2.794405460357666,2.794419050216675,5.210413291933946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.31005859375,0.0,667.9345703125,1895.4371337890625,0.0,995.654541015625,0.6917098164558411,1.0,0.0,3.0,1.0,0.0
18168240,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8502707481384277,0.1518520265817642,0.1366662234067917,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.8880892395973206,0.1731315702199936,0.1639373749494552,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.973526895046234,0.2236036509275436,0.1560400873422622,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8305163979530334,0.1408187001943588,0.1335871964693069,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.826767086982727,0.1386378109455108,0.6245167255401611,285.4746398925781,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4819641113281,285.4745788574219,1.0,0.2688273787498474,1.0,1.0,0.0,1.0,-1.4579052925109863,1.4579036235809326,1.7606005258130608e-06,1.119870662689209,1.0,1.0,0.0,29.3942813873291,25.0,21745.1015625,-0.0,249.63540649414065,1.0,283.1499938964844,285.0111999511719,293.8664855957031,295.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,17600.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116617321968079,1.0,0.0,0.0,2.794405460357666,2.794419050216675,5.210413291933946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.31005859375,0.0,667.9345703125,1895.4371337890625,0.0,995.654541015625,0.6917098164558411,1.0,0.0,3.0,1.0,0.0
18168300,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.8644727468490601,0.1527146250009536,0.137396901845932,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.903764545917511,0.1741637885570526,0.1648709028959274,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9886780977249146,0.2252970337867736,0.1571947634220123,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8435183763504028,0.1414750069379806,0.1341618150472641,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.839152455329895,0.1390236318111419,0.6260367631912231,285.4696044921875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.47265625,285.46881103515625,1.0,0.2682034373283386,1.0,1.0,0.0,1.0,-1.4638041257858276,1.4638023376464844,1.7737157804731396e-06,1.124565362930298,1.0,1.0,0.0,28.245752334594727,25.0,22009.595703125,-0.0,249.2236175537109,1.0,283.1499938964844,284.996826171875,293.89892578125,295.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,18326.298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152985692024231,1.0,0.0,0.0,2.8514184951782227,2.8514323234558105,5.425193307928566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.04833984375,0.0,709.6587524414062,1895.4371337890625,0.0,1017.2724609375,0.7029072642326355,1.0,0.0,3.0,1.0,0.0
18168360,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.8752775192260742,0.1535646468400955,0.1381344348192215,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.9162503480911256,0.1751727759838104,0.1658021211624145,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.992792308330536,0.2271281480789184,0.1547082811594009,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.8533167243003845,0.1421170532703399,0.1347428560256958,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8482935428619385,0.139393076300621,0.6275747418403625,285.4669189453125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46441650390625,285.4666442871094,1.0,0.2677267789840698,1.0,1.0,0.0,1.0,-1.4673651456832886,1.467363357543945,1.7817118305174515e-06,1.1274456977844238,1.0,1.0,0.0,27.4982852935791,25.0,22210.431640625,-0.0,248.4983062744141,1.0,283.1499938964844,284.9881286621094,293.9295349121094,295.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18828.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187529563903809,1.0,0.0,0.0,2.890255212783813,2.89026951789856,5.573983798967674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.57177734375,0.0,739.0523681640625,1895.4371337890625,0.0,1038.1358642578125,0.7152180671691895,1.0,0.0,3.0,1.0,0.0
