time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168420,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8818561434745789,0.1546925157308578,0.139146089553833,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.924203097820282,0.1765103489160537,0.1670697778463363,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9814967513084412,0.2311768680810928,0.1462359279394149,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.859092116355896,0.14296256005764,0.1355400830507278,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.8532758355140686,0.1398809254169464,0.6297129392623901,285.4501037597656,285.3521423339844,292.47442626953125,290.9373779296875,292.4701232910156,297.4612731933594,285.4500427246094,1.0,0.2669502794742584,1.0,1.0,0.0,1.0,-1.4653822183609009,1.4653804302215576,1.778059981916158e-06,1.1266206502914429,1.0,1.0,0.0,27.11812400817871,25.0,22443.40625,-0.0,246.4047393798828,1.0,283.1499938964844,284.9629211425781,293.9688415527344,295.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,19754.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230181455612183,1.0,0.0,0.0,2.9604287147521973,2.96044397354126,5.847935540259641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.67822265625,0.0,794.2012939453125,1895.4371337890625,0.0,1064.333984375,0.7295506596565247,1.0,0.0,3.0,1.0,0.0
18168480,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.8748658299446106,0.1552999466657638,0.1396408975124359,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.9159837365150452,0.1772802174091339,0.1677158623933792,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.9853952527046204,0.2329055666923523,0.1523238718509674,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.8523411154747009,0.1433696001768112,0.1359215080738067,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8463671803474426,0.1401291638612747,0.6308062076568604,285.4426574707031,285.34375,292.50933837890625,290.95660400390625,292.5050354003906,297.4615783691406,285.4404296875,1.0,0.2664338648319244,1.0,1.0,0.0,1.0,-1.455369234085083,1.4553674459457395,1.755010544002289e-06,1.117880940437317,1.0,1.0,0.0,27.589603424072266,25.0,22430.58984375,-0.0,246.8904571533203,1.0,283.1499938964844,284.9502258300781,293.9852294921875,295.5202331542969,293.1499938964844,293.1499938964844,283.1499938964844,20055.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624603807926178,1.0,0.0,0.0,2.982900857925415,2.982916116714477,5.937053515481239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.95947265625,0.0,812.4249267578125,1895.4371337890625,0.0,1074.1951904296875,0.7379355430603027,1.0,0.0,3.0,1.0,0.0
18168540,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8958747386932373,0.1568394005298614,0.1410692036151886,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.9410504102706908,0.1790435314178466,0.1694791615009308,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.9761664271354676,0.2397833615541458,0.1390461772680282,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8715034127235413,0.1445227712392807,0.1370093524456024,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.86423659324646,0.1408240497112274,0.6338443756103516,285.4339294433594,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.46099853515625,285.4335021972656,1.0,0.2659580111503601,1.0,1.0,0.0,1.0,-1.4647550582885742,1.464753270149231,1.7759003867467982e-06,1.1253846883773804,1.0,1.0,0.0,26.33441162109375,28.0,22856.21875,-0.0,244.8525848388672,1.0,283.1499938964844,284.9306335449219,294.04052734375,295.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,21244.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290395855903625,1.0,0.0,0.0,3.070096254348755,3.070112466812134,6.289227485467563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.685546875,0.0,885.7738647460938,1895.4371337890625,0.0,1102.1263427734375,0.7593302130699158,1.0,0.0,3.0,1.0,0.0
18168600,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8958747386932373,0.1568394005298614,0.1410692036151886,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.9410504102706908,0.1790435314178466,0.1694791615009308,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.9761664271354676,0.2397833615541458,0.1390461772680282,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8715034127235413,0.1445227712392807,0.1370093524456024,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.86423659324646,0.1408240497112274,0.6338443756103516,285.4339294433594,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.46099853515625,285.4335021972656,1.0,0.2659580111503601,1.0,1.0,0.0,1.0,-1.4647550582885742,1.464753270149231,1.7759003867467982e-06,1.1253846883773804,1.0,1.0,0.0,26.33441162109375,28.0,22856.21875,-0.0,244.8525848388672,1.0,283.1499938964844,284.9306335449219,294.04052734375,295.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,21244.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290395855903625,1.0,0.0,0.0,3.070096254348755,3.070112466812134,6.289227485467563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.685546875,0.0,885.7738647460938,1895.4371337890625,0.0,1102.1263427734375,0.7593302130699158,1.0,0.0,3.0,1.0,0.0
18168660,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.9010366797447203,0.1582657396793365,0.1423388719558715,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.9469789266586304,0.1806457787752151,0.1709897220134735,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.9747763872146606,0.2458001375198364,0.1373397707939148,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8758687376976013,0.145547553896904,0.1379775702953338,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8677406907081604,0.1414481252431869,0.6366263628005981,285.4271850585937,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4614562988281,285.4273681640625,1.0,0.2667783498764038,1.0,1.0,0.0,1.0,-1.470542073249817,1.4705402851104736,1.7887933836391312e-06,1.1299461126327517,1.0,1.0,0.0,26.26405334472656,28.0,23214.572265625,-0.0,247.0698089599609,1.0,283.1499938964844,284.91265869140625,294.09405517578125,295.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,22351.546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328719258308411,1.0,0.0,0.0,3.1490368843078613,3.1490540504455566,6.616812697757268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.47607421875,0.0,955.8731079101562,1895.4371337890625,0.0,1126.661865234375,0.7757338285446167,1.0,0.0,3.0,1.0,0.0
18168720,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.901259422302246,0.1583905816078186,0.1424504667520523,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9472274780273438,0.1807844340801239,0.1711210310459137,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9747881293296814,0.24628446996212,0.1373539268970489,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8760298490524292,0.1456358581781387,0.138061448931694,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8678320646286011,0.141501322388649,0.6368677616119385,285.4273681640625,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4613037109375,285.4276733398437,1.0,0.2668978273868561,1.0,1.0,0.0,1.0,-1.471240758895874,1.4712389707565308,1.7903570324051543e-06,1.1304996013641355,1.0,1.0,0.0,26.27813148498535,31.0,23244.751953125,-0.0,247.39508056640625,1.0,283.1499938964844,284.9120788574219,294.0987243652344,295.6770935058594,293.1499938964844,293.1499938964844,283.1499938964844,22422.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331998109817505,1.0,0.0,0.0,3.15401554107666,3.1540327072143555,6.637750971094647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.98095703125,0.0,960.4139404296876,1895.4371337890625,0.0,1128.7781982421875,0.7799251675605774,1.0,0.0,3.0,1.0,0.0
18168780,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9009737968444824,0.1599524766206741,0.1438591629266739,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.9467817544937134,0.1824957281351089,0.1727548241615295,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.9767049551010132,0.2516020834445953,0.1397236436605453,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8750723004341125,0.146723985671997,0.1391051858663559,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8660451173782349,0.1421297639608383,0.6397980451583862,285.4286499023437,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4554748535156,285.42950439453125,1.0,0.2690678238868713,1.0,1.0,0.0,1.0,-1.4825067520141602,1.482504963874817,1.8157014665121096e-06,1.1394331455230713,1.0,1.0,0.0,26.72563743591309,34.0,23685.84375,-0.0,253.23385620117188,1.0,283.1499938964844,284.90020751953125,294.1591796875,295.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,23586.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376880407333374,1.0,0.0,0.0,3.23486065864563,3.2348785400390625,6.982395461818669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.8251953125,0.0,1036.1766357421875,1895.4371337890625,0.0,1158.0172119140625,0.7997705340385437,1.0,0.0,3.0,1.0,0.0
18168840,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9009737968444824,0.1599524766206741,0.1438591629266739,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.9467817544937134,0.1824957281351089,0.1727548241615295,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.9767049551010132,0.2516020834445953,0.1397236436605453,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8750723004341125,0.146723985671997,0.1391051858663559,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8660451173782349,0.1421297639608383,0.6397980451583862,285.4286499023437,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4554748535156,285.42950439453125,1.0,0.2690678238868713,1.0,1.0,0.0,1.0,-1.4825067520141602,1.482504963874817,1.8157014665121096e-06,1.1394331455230713,1.0,1.0,0.0,26.72563743591309,34.0,23685.84375,-0.0,253.23385620117188,1.0,283.1499938964844,284.90020751953125,294.1591796875,295.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,23586.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376880407333374,1.0,0.0,0.0,3.23486065864563,3.2348785400390625,6.982395461818669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.8251953125,0.0,1036.1766357421875,1895.4371337890625,0.0,1158.0172119140625,0.7997705340385437,1.0,0.0,3.0,1.0,0.0
18168900,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8990474343299866,0.1607338637113571,0.1445702016353607,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.9444793462753296,0.1833361685276031,0.1735640466213226,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.978605091571808,0.2537589073181152,0.1421967595815658,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8728777170181274,0.1472591757774353,0.139624148607254,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8634533286094666,0.1424150615930557,0.6411734819412231,285.4303894042969,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4500427246094,285.4308166503906,1.0,0.2705442607402801,1.0,1.0,0.0,1.0,-1.4895740747451782,1.4895721673965454,1.8317219883101643e-06,1.1450402736663818,1.0,1.0,0.0,27.11225318908692,34.0,23938.302734375,-0.0,257.2066650390625,1.0,283.1499938964844,284.89361572265625,294.19000244140625,295.80792236328125,293.1499938964844,293.1499938964844,283.1499938964844,24284.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401922106742859,1.0,0.0,0.0,3.282370090484619,3.282388687133789,7.18899912044435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.04736328125,0.0,1082.5047607421875,1895.4371337890625,0.0,1174.5462646484375,0.8086368441581726,1.0,0.0,3.0,1.0,0.0
18168960,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.8959844708442688,0.1615144163370132,0.1452836841344833,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.9408130645751952,0.1841639727354049,0.1743648797273636,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.9809975028038024,0.2555283606052398,0.1455116719007492,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.8696061372756958,0.1477879881858825,0.1401402950286865,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.85979163646698,0.1426746994256973,0.6424552202224731,285.4359436035156,285.2393798828125,292.9442138671875,291.1948547363281,292.9402770996094,297.4427795410156,285.43719482421875,1.0,0.272272914648056,1.0,1.0,0.0,1.0,-1.4975297451019287,1.4975279569625854,1.849866862357885e-06,1.151353120803833,1.0,1.0,0.0,27.61018753051757,37.0,24168.97265625,-0.0,261.8802490234375,1.0,283.1499938964844,284.89361572265625,294.2203063964844,295.8519592285156,293.1499938964844,293.1499938964844,283.1499938964844,24735.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642829954624176,1.0,0.0,0.0,3.312703847885132,3.312722682952881,7.322485089389374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.322265625,0.0,1112.79443359375,1895.4371337890625,0.0,1192.1219482421875,0.8188847899436951,1.0,0.0,3.0,1.0,0.0
18169020,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8874629139900208,0.1630681157112121,0.1467148661613464,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9304630160331726,0.1857826560735702,0.1759426742792129,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9863696694374084,0.2580671310424804,0.1540039479732513,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8608613610267639,0.148827239871025,0.1411653757095337,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.8502939343452454,0.143121138215065,0.6447484493255615,285.44744873046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.424072265625,285.44903564453125,1.0,0.2762968838214874,1.0,1.0,0.0,1.0,-1.5153188705444336,1.5153169631958008,1.8908571064457649e-06,1.1654667854309082,1.0,1.0,0.0,28.88002014160156,40.0,24685.396484375,-0.0,272.90087890625,1.0,283.1499938964844,284.8907470703125,294.2806396484375,295.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,25882.076171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485927700996399,1.0,0.0,0.0,3.388625144958496,3.388644933700561,7.661968197680835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.74609375,0.0,1191.071533203125,1895.4371337890625,0.0,1231.0982666015625,0.8375279307365417,1.0,0.0,3.0,1.0,0.0
18169080,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8874629139900208,0.1630681157112121,0.1467148661613464,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9304630160331726,0.1857826560735702,0.1759426742792129,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9863696694374084,0.2580671310424804,0.1540039479732513,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8608613610267639,0.148827239871025,0.1411653757095337,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.8502939343452454,0.143121138215065,0.6447484493255615,285.44744873046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.424072265625,285.44903564453125,1.0,0.2762968838214874,1.0,1.0,0.0,1.0,-1.5153188705444336,1.5153169631958008,1.8908571064457649e-06,1.1654667854309082,1.0,1.0,0.0,28.88002014160156,40.0,24685.396484375,-0.0,272.90087890625,1.0,283.1499938964844,284.8907470703125,294.2806396484375,295.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,25882.076171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485927700996399,1.0,0.0,0.0,3.388625144958496,3.388644933700561,7.661968197680835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.74609375,0.0,1191.071533203125,1895.4371337890625,0.0,1231.0982666015625,0.8375279307365417,1.0,0.0,3.0,1.0,0.0
18169140,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.8764024972915649,0.1646082550287246,0.1481468826532364,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.9169142842292786,0.187346875667572,0.177482321858406,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.9916715621948242,0.2592293918132782,0.1645753383636474,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.849882960319519,0.1498396098613739,0.1421780586242675,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.838585376739502,0.1434621512889862,0.6466313004493713,285.4623107910156,285.19000244140625,293.1499938964844,291.3086242675781,293.1463317871094,297.4005432128906,285.46405029296875,1.0,0.2809827625751495,1.0,1.0,0.0,1.0,-1.5350502729415894,1.5350483655929563,1.9369992969586747e-06,1.1811165809631348,1.0,1.0,0.0,30.514055252075195,28.0,25225.654296875,-0.0,285.9969482421875,1.0,283.1499938964844,284.8908996582031,294.33935546875,296.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,27018.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548039317131042,1.0,0.0,0.0,3.4621942043304443,3.462214946746826,7.998271485121222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.48095703125,0.0,1270.3448486328125,1895.4371337890625,0.0,1273.9761962890625,0.8555973172187805,1.0,0.0,3.0,1.0,0.0
18169200,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.8764024972915649,0.1646082550287246,0.1481468826532364,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.9169142842292786,0.187346875667572,0.177482321858406,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.9916715621948242,0.2592293918132782,0.1645753383636474,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.849882960319519,0.1498396098613739,0.1421780586242675,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.838585376739502,0.1434621512889862,0.6466313004493713,285.4623107910156,285.19000244140625,293.1499938964844,291.3086242675781,293.1463317871094,297.4005432128906,285.46405029296875,1.0,0.2809827625751495,1.0,1.0,0.0,1.0,-1.5350502729415894,1.5350483655929563,1.9369992969586747e-06,1.1811165809631348,1.0,1.0,0.0,30.514055252075195,28.0,25225.654296875,-0.0,285.9969482421875,1.0,283.1499938964844,284.8908996582031,294.33935546875,296.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,27018.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548039317131042,1.0,0.0,0.0,3.4621942043304443,3.462214946746826,7.998271485121222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.48095703125,0.0,1270.3448486328125,1895.4371337890625,0.0,1273.9761962890625,0.8555973172187805,1.0,0.0,3.0,1.0,0.0
18169260,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8857191205024719,0.1660937964916229,0.1494728326797485,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9276235103607178,0.1888194382190704,0.1788744330406189,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9893283247947692,0.2613789439201355,0.1595408916473388,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8577607274055481,0.1507899910211563,0.1430700421333313,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8449097275733948,0.1436973661184311,0.6476821303367615,285.4637756347656,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3829650878906,285.4633483886719,1.0,0.2796572148799896,1.0,1.0,0.0,1.0,-1.5346170663833618,1.534615159034729,1.936182343342807e-06,1.1809600591659546,1.0,1.0,0.0,29.895488739013672,31.0,25533.802734375,-0.0,284.1813659667969,1.0,283.1499938964844,284.8777770996094,294.3934936523437,296.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,28154.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606526970863342,1.0,0.0,0.0,3.534240245819092,3.53426194190979,8.334613426086435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.333984375,0.0,1351.3121337890625,1895.4371337890625,0.0,1315.1539306640625,0.8732924461364746,1.0,0.0,3.0,1.0,0.0
18169320,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8857191205024719,0.1660937964916229,0.1494728326797485,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9276235103607178,0.1888194382190704,0.1788744330406189,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9893283247947692,0.2613789439201355,0.1595408916473388,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8577607274055481,0.1507899910211563,0.1430700421333313,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8449097275733948,0.1436973661184311,0.6476821303367615,285.4637756347656,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3829650878906,285.4633483886719,1.0,0.2796572148799896,1.0,1.0,0.0,1.0,-1.5346170663833618,1.534615159034729,1.936182343342807e-06,1.1809600591659546,1.0,1.0,0.0,29.895488739013672,31.0,25533.802734375,-0.0,284.1813659667969,1.0,283.1499938964844,284.8777770996094,294.3934936523437,296.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,28154.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606526970863342,1.0,0.0,0.0,3.534240245819092,3.53426194190979,8.334613426086435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.333984375,0.0,1351.3121337890625,1895.4371337890625,0.0,1315.1539306640625,0.8732924461364746,1.0,0.0,3.0,1.0,0.0
18169380,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.8900856375694275,0.167542353272438,0.1507714390754699,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.9323747158050536,0.1902213543653488,0.1802055984735489,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.9886714816093444,0.2654455304145813,0.1582429111003875,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.861070454120636,0.1516996920108795,0.1439305543899536,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.8468644618988037,0.1439298838376999,0.6486770510673523,285.4605407714844,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3777770996094,285.4611511230469,1.0,0.2803591191768646,1.0,1.0,0.0,1.0,-1.538438320159912,1.5384364128112793,1.945090389199322e-06,1.183891534805298,1.0,1.0,0.0,29.81188201904297,34.0,25863.271484375,-0.0,285.7020263671875,1.0,283.1499938964844,284.8651428222656,294.4423522949219,296.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,29283.951171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647065281867981,1.0,0.0,0.0,3.604448556900024,3.604470729827881,8.669038606967661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.3642578125,0.0,1433.4547119140625,1895.4371337890625,0.0,1344.13916015625,0.8905385732650757,1.0,0.0,3.0,1.0,0.0
18169440,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.8900856375694275,0.167542353272438,0.1507714390754699,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.9323747158050536,0.1902213543653488,0.1802055984735489,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.9886714816093444,0.2654455304145813,0.1582429111003875,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.861070454120636,0.1516996920108795,0.1439305543899536,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.8468644618988037,0.1439298838376999,0.6486770510673523,285.4605407714844,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3777770996094,285.4611511230469,1.0,0.2803591191768646,1.0,1.0,0.0,1.0,-1.538438320159912,1.5384364128112793,1.945090389199322e-06,1.183891534805298,1.0,1.0,0.0,29.81188201904297,34.0,25863.271484375,-0.0,285.7020263671875,1.0,283.1499938964844,284.8651428222656,294.4423522949219,296.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,29283.951171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647065281867981,1.0,0.0,0.0,3.604448556900024,3.604470729827881,8.669038606967661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.3642578125,0.0,1433.4547119140625,1895.4371337890625,0.0,1344.13916015625,0.8905385732650757,1.0,0.0,3.0,1.0,0.0
18169500,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8900632858276367,0.1682648658752441,0.1514244526624679,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.932099461555481,0.1909060329198837,0.1808618754148483,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9891793131828308,0.2672986984252929,0.1592424213886261,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8606672883033752,0.1521457731723785,0.1443595588207245,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8459050059318542,0.1440466344356537,0.649226188659668,285.4615478515625,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.374755859375,285.4618530273437,1.0,0.2811636626720428,1.0,1.0,0.0,1.0,-1.542383313179016,1.5423814058303833,1.9544115730241174e-06,1.187006592750549,1.0,1.0,0.0,30.00559425354004,34.0,26071.771484375,-0.0,288.0132141113281,1.0,283.1499938964844,284.8591613769531,294.4686889648437,296.2196655273437,293.1499938964844,293.1499938964844,283.1499938964844,29976.0546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664390563964844,1.0,0.0,0.0,3.646793842315674,3.646816730499268,8.87392388904118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.82177734375,0.0,1484.57177734375,1895.4371337890625,0.0,1356.6361083984375,0.8981356024742126,1.0,0.0,3.0,1.0,0.0
18169560,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8888651132583618,0.1689889430999755,0.1520815938711166,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.9304084777832032,0.1915818452835083,0.1815126687288284,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9900986552238464,0.2688966989517212,0.1611211448907852,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.85916668176651,0.1525876522064209,0.1447877287864685,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.843910813331604,0.1441570222377777,0.6497753858566284,285.4662475585937,285.11688232421875,293.4546203613281,291.4784240722656,293.450927734375,297.3707275390625,285.4672546386719,1.0,0.2822588086128235,1.0,1.0,0.0,1.0,-1.5473812818527222,1.5473793745040894,1.966266609088052e-06,1.1909571886062622,1.0,1.0,0.0,30.32686996459961,37.0,26265.615234375,-0.0,291.1565856933594,1.0,283.1499938964844,284.8591613769531,294.4961853027344,296.2578125,293.1499938964844,293.1499938964844,283.1499938964844,30403.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681451797485352,1.0,0.0,0.0,3.67269229888916,3.672715425491333,9.00041186469025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.0810546875,0.0,1516.426025390625,1895.4371337890625,0.0,1369.0050048828125,0.9073059558868408,1.0,0.0,3.0,1.0,0.0
18169620,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8837653398513794,0.1704383343458175,0.1534080803394317,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.923754870891571,0.1929090321063995,0.1828020513057708,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.9926537275314332,0.2712836265563965,0.1669162362813949,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.853678822517395,0.1534604281187057,0.1456442475318908,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8375666737556458,0.1443455815315246,0.6508066058158875,285.4766540527344,285.0923156738281,293.5570678710937,291.5353698730469,293.55340576171875,297.3595886230469,285.47802734375,1.0,0.2851291000843048,1.0,1.0,0.0,1.0,-1.5597434043884275,1.5597413778305054,1.995792672460084e-06,1.20073401927948,1.0,1.0,0.0,31.285778045654297,40.0,26715.248046875,-0.0,299.4480285644531,1.0,283.1499938964844,284.8570556640625,294.55438232421875,296.34136962890625,293.1499938964844,293.1499938964844,283.1499938964844,31523.443359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719400882720947,1.0,0.0,0.0,3.7397348880767822,3.739758968353272,9.332003969575452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.646484375,0.0,1600.99560546875,1895.4371337890625,0.0,1396.7391357421875,0.9237787127494812,1.0,0.0,3.0,1.0,0.0
18169680,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8837653398513794,0.1704383343458175,0.1534080803394317,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.923754870891571,0.1929090321063995,0.1828020513057708,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.9926537275314332,0.2712836265563965,0.1669162362813949,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.853678822517395,0.1534604281187057,0.1456442475318908,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8375666737556458,0.1443455815315246,0.6508066058158875,285.4766540527344,285.0923156738281,293.5570678710937,291.5353698730469,293.55340576171875,297.3595886230469,285.47802734375,1.0,0.2851291000843048,1.0,1.0,0.0,1.0,-1.5597434043884275,1.5597413778305054,1.995792672460084e-06,1.20073401927948,1.0,1.0,0.0,31.285778045654297,40.0,26715.248046875,-0.0,299.4480285644531,1.0,283.1499938964844,284.8570556640625,294.55438232421875,296.34136962890625,293.1499938964844,293.1499938964844,283.1499938964844,31523.443359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719400882720947,1.0,0.0,0.0,3.7397348880767822,3.739758968353272,9.332003969575452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.646484375,0.0,1600.99560546875,1895.4371337890625,0.0,1396.7391357421875,0.9237787127494812,1.0,0.0,3.0,1.0,0.0
18169740,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.8757441639900208,0.17188660800457,0.1547475904226303,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.9136589765548706,0.1942034214735031,0.184074193239212,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9955173134803772,0.2725061476230621,0.1749282777309417,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.8455762267112732,0.1543194055557251,0.1465012729167938,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8286876678466797,0.1444756090641021,0.6516609191894531,285.4903869628906,285.07745361328125,293.6597900390625,291.5922546386719,293.6561279296875,297.3443298339844,285.4920349121094,1.0,0.2887670993804931,1.0,1.0,0.0,1.0,-1.5745527744293213,1.574550747871399,2.031536951108137e-06,1.2124470472335815,1.0,1.0,0.0,32.64063262939453,28.0,27200.521484375,-0.0,310.0936889648437,1.0,283.1499938964844,284.8576354980469,294.6141052246094,296.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,32650.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763500571250916,1.0,0.0,0.0,3.806014060974121,3.806038856506348,9.665716333984165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.84423828125,0.0,1687.6365966796875,1895.4371337890625,0.0,1429.3458251953125,0.9400590658187866,1.0,0.0,3.0,1.0,0.0
18169800,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.8757441639900208,0.17188660800457,0.1547475904226303,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.9136589765548706,0.1942034214735031,0.184074193239212,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9955173134803772,0.2725061476230621,0.1749282777309417,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.8455762267112732,0.1543194055557251,0.1465012729167938,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8286876678466797,0.1444756090641021,0.6516609191894531,285.4903869628906,285.07745361328125,293.6597900390625,291.5922546386719,293.6561279296875,297.3443298339844,285.4920349121094,1.0,0.2887670993804931,1.0,1.0,0.0,1.0,-1.5745527744293213,1.574550747871399,2.031536951108137e-06,1.2124470472335815,1.0,1.0,0.0,32.64063262939453,28.0,27200.521484375,-0.0,310.0936889648437,1.0,283.1499938964844,284.8576354980469,294.6141052246094,296.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,32650.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763500571250916,1.0,0.0,0.0,3.806014060974121,3.806038856506348,9.665716333984165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.84423828125,0.0,1687.6365966796875,1895.4371337890625,0.0,1429.3458251953125,0.9400590658187866,1.0,0.0,3.0,1.0,0.0
18169860,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.886485755443573,0.1732942461967468,0.1559922248125076,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.9257064461708068,0.1954290568828582,0.1852188855409622,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.9933437705039978,0.2745713889598846,0.1686647683382034,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.8545823693275452,0.1551317125558853,0.1472503393888473,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.8359549045562744,0.1445283144712448,0.651824951171875,285.4925231933594,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3333435058594,285.4921264648437,1.0,0.2867136895656585,1.0,1.0,0.0,1.0,-1.571003794670105,1.5710017681121826,2.023122306127334e-06,1.2098079919815063,1.0,1.0,0.0,31.73437118530273,31.0,27461.03125,-0.0,305.96929931640625,1.0,283.1499938964844,284.84625244140625,294.67047119140625,296.5091247558594,293.1499938964844,293.1499938964844,283.04998779296875,33778.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807917952537537,1.0,0.0,0.0,3.871206760406494,3.871232748031616,9.999678241001677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.33740234375,0.0,1775.8529052734375,1895.4371337890625,0.0,1462.5887451171875,0.9550722241401672,1.0,0.0,3.0,1.0,0.0
18169920,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.886485755443573,0.1732942461967468,0.1559922248125076,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.9257064461708068,0.1954290568828582,0.1852188855409622,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.9933437705039978,0.2745713889598846,0.1686647683382034,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.8545823693275452,0.1551317125558853,0.1472503393888473,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.8359549045562744,0.1445283144712448,0.651824951171875,285.4925231933594,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3333435058594,285.4921264648437,1.0,0.2867136895656585,1.0,1.0,0.0,1.0,-1.571003794670105,1.5710017681121826,2.023122306127334e-06,1.2098079919815063,1.0,1.0,0.0,31.73437118530273,31.0,27461.03125,-0.0,305.96929931640625,1.0,283.1499938964844,284.84625244140625,294.67047119140625,296.5091247558594,293.1499938964844,293.1499938964844,283.04998779296875,33778.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807917952537537,1.0,0.0,0.0,3.871206760406494,3.871232748031616,9.999678241001677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.33740234375,0.0,1775.8529052734375,1895.4371337890625,0.0,1462.5887451171875,0.9550722241401672,1.0,0.0,3.0,1.0,0.0
18169980,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.8924204111099243,0.1745082736015319,0.157127097249031,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9321271181106568,0.1964716762304306,0.1862463355064392,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.9922338128089904,0.2784403860569,0.165894940495491,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.8592814803123474,0.1558106392621994,0.1479205787181854,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.8391222357749939,0.1444887518882751,0.6517234444618225,285.41778564453125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3318786621094,285.41754150390625,1.0,0.2865761518478393,1.0,1.0,0.0,1.0,-1.5709575414657593,1.570955514907837,2.0228824268997414e-06,1.2096573114395142,1.0,1.0,0.0,31.3754825592041,34.0,28010.923828125,-0.0,304.987548828125,1.0,283.05126953125,284.75738525390625,294.7399597167969,296.6227111816406,293.1499938964844,293.1499938964844,282.75,34731.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891050338745117,1.0,0.0,0.0,3.925416231155396,3.925442934036255,1.0281695494995802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.95361328125,0.0,1851.505859375,1895.4371337890625,0.0,1525.85546875,0.9663010239601136,1.0,0.0,3.0,1.0,0.0
18170040,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.8924204111099243,0.1745082736015319,0.157127097249031,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9321271181106568,0.1964716762304306,0.1862463355064392,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.9922338128089904,0.2784403860569,0.165894940495491,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.8592814803123474,0.1558106392621994,0.1479205787181854,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.8391222357749939,0.1444887518882751,0.6517234444618225,285.41778564453125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3318786621094,285.41754150390625,1.0,0.2865761518478393,1.0,1.0,0.0,1.0,-1.5709575414657593,1.570955514907837,2.0228824268997414e-06,1.2096573114395142,1.0,1.0,0.0,31.3754825592041,34.0,28010.923828125,-0.0,304.987548828125,1.0,283.05126953125,284.75738525390625,294.7399597167969,296.6227111816406,293.1499938964844,293.1499938964844,282.75,34731.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891050338745117,1.0,0.0,0.0,3.925416231155396,3.925442934036255,1.0281695494995802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.95361328125,0.0,1851.505859375,1895.4371337890625,0.0,1525.85546875,0.9663010239601136,1.0,0.0,3.0,1.0,0.0
18170100,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.8925275802612305,0.1749569624662399,0.1576083451509475,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.9319812655448914,0.1968518495559692,0.1866762638092041,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.9924882054328918,0.2800103425979614,0.166509672999382,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.8590368628501892,0.1560388803482055,0.1481933891773224,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.838297426700592,0.1443711519241333,0.6514490246772766,285.2807006835937,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3292541503906,285.25714111328125,1.0,0.2869956195354461,1.0,1.0,0.0,1.0,-1.5727863311767578,1.5727843046188354,2.0272941583243664e-06,1.2110874652862549,1.0,1.0,0.0,31.488847732543945,34.0,29011.921875,-0.0,306.16241455078125,1.0,282.792236328125,284.56951904296875,294.8218688964844,296.830810546875,293.1499938964844,293.1499938964844,282.75,35019.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006681561470032,1.0,0.0,0.0,3.941643238067627,3.9416701793670654,1.03668764950271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.52392578125,0.0,1874.5625,1895.4371337890625,0.0,1616.030029296875,0.9701621532440186,1.0,0.0,3.0,1.0,0.0
18170160,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.890434980392456,0.1752200573682785,0.1579186916351318,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.9293275475502014,0.1970665752887725,0.186952993273735,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9932828545570374,0.2810447812080383,0.1685064435005188,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8568450808525085,0.1561326682567596,0.1483444273471832,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.8356530666351318,0.1441176980733871,0.6506174206733704,285.2060852050781,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.32342529296875,285.20416259765625,1.0,0.2876903116703033,1.0,1.0,0.0,1.0,-1.5750702619552612,1.5750682353973389,2.0328232039901195e-06,1.2128828763961792,1.0,1.0,0.0,31.789913177490234,37.0,29168.013671875,-0.0,308.0606994628906,1.0,282.7543334960937,284.5189514160156,294.8309020996094,296.8095703125,293.1499938964844,293.1499938964844,282.45001220703125,35241.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068485617637634,1.0,0.0,0.0,3.9541330337524414,3.95415997505188,1.0432678436700371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.79736328125,0.0,1892.4384765625,1895.4371337890625,0.0,1665.21435546875,0.973133385181427,1.0,0.0,3.0,1.0,0.0
18170220,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8817629218101501,0.1754880845546722,0.1582745909690857,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.918768584728241,0.1972197890281677,0.1872256398200988,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9956811666488647,0.2815519869327545,0.1754610985517501,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8484545946121216,0.1560920029878616,0.1484183967113495,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8265318870544434,0.1433467119932174,0.6477565765380859,284.9957275390625,284.9769592285156,294.0707092285156,291.8170471191406,294.0671081542969,297.3044738769531,284.9943542480469,1.0,0.2897454798221588,1.0,1.0,0.0,1.0,-1.5808268785476685,1.580824851989746,2.046809640887659e-06,1.217415452003479,1.0,1.0,0.0,32.83820343017578,40.0,30331.103515625,-0.0,313.6468200683594,1.0,282.4573059082031,284.28497314453125,294.87896728515625,296.9343566894531,293.1499938964844,293.1499938964844,282.1499938964844,35548.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229215502738953,1.0,0.0,0.0,3.9712941646575928,3.9713213443756095,1.0523431228648406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.85546875,0.0,1917.185546875,1895.4371337890625,0.0,1796.1260986328125,0.9772156476974488,1.0,0.0,3.0,1.0,0.0
18170280,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8817629218101501,0.1754880845546722,0.1582745909690857,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.918768584728241,0.1972197890281677,0.1872256398200988,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9956811666488647,0.2815519869327545,0.1754610985517501,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8484545946121216,0.1560920029878616,0.1484183967113495,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8265318870544434,0.1433467119932174,0.6477565765380859,284.9957275390625,284.9769592285156,294.0707092285156,291.8170471191406,294.0671081542969,297.3044738769531,284.9943542480469,1.0,0.2897454798221588,1.0,1.0,0.0,1.0,-1.5808268785476685,1.580824851989746,2.046809640887659e-06,1.217415452003479,1.0,1.0,0.0,32.83820343017578,40.0,30331.103515625,-0.0,313.6468200683594,1.0,282.4573059082031,284.28497314453125,294.87896728515625,296.9343566894531,293.1499938964844,293.1499938964844,282.1499938964844,35548.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229215502738953,1.0,0.0,0.0,3.9712941646575928,3.9713213443756095,1.0523431228648406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.85546875,0.0,1917.185546875,1895.4371337890625,0.0,1796.1260986328125,0.9772156476974488,1.0,0.0,3.0,1.0,0.0
